Date Time,Inlet Gas Pressure (bar),Inlet Gas Temp (°C),Inlet Gas Flow (kg/h),Feed Water Temp (°C),Steam Pressure (bar),Steam Temp (°C),Steam Flow (kg/h),Exhaust Gas Oxygen (%),Exhaust Gas Temp (°C)
09:06:19,0.1,0,0,0,0.05,0,0.85,0,0
09:06:24,0.1,29.75,0,29.56,0.05,0,0.85,20.46,30
09:06:29,0.12,29.75,0,29.56,0.05,0,0.85,21.08,30
09:06:34,0.11,29.79,0,29.56,0.05,29.5,0.98,21.08,30.04
09:06:39,0.11,29.79,0,29.56,0.06,29.5,0.98,21.04,30.04
09:06:44,0.12,29.79,0,29.56,0.06,29.56,1.1,20.99,30.04
09:06:49,0.11,29.85,0,29.66,0.05,29.56,0.98,20.97,30.14
09:06:54,0.13,29.85,0,29.66,0.05,29.56,0.98,20.97,30.14
09:06:59,0.12,30,0,29.75,0.05,29.56,1.1,20.97,30.21
09:07:04,0.12,30,0,29.75,0.05,29.56,1.1,20.96,30.21
09:07:09,0.1,30,0,29.75,0.06,30,0.98,20.93,30.21
09:07:14,0.11,30,0,29.75,0.05,30,1.1,20.91,30.21
09:07:19,0.1,30,0,29.75,0.06,29.66,1.1,20.87,30.21
09:07:24,0.13,30.04,0,29.79,0.05,29.66,1.1,20.79,30.31
09:07:29,0.12,30.1,0,29.79,0.06,29.66,1.1,20.76,30.31
09:07:34,0.11,30.1,0,29.79,0.06,29.66,1.1,20.73,30.31
09:07:39,0.12,30.1,0,29.79,0.05,29.75,1.1,20.69,30.31
09:07:44,0.12,30.1,0,29.85,0.06,29.75,1.1,20.64,30.37
09:07:49,0.13,30.1,0,29.85,0.05,29.79,0.98,20.64,30.37
09:07:54,0.11,30.14,0,29.91,0.05,29.79,1.1,20.61,30.44
09:07:59,0.1,30.14,0,29.91,0.06,29.79,1.1,20.58,30.44
09:08:04,0.1,30.21,0,30,0.05,29.79,0.98,20.57,30.44
09:08:09,0.13,30.21,0,30,0.06,29.79,0.98,20.55,30.44
09:08:14,0.1,30.21,0,30,0.05,29.79,0.98,20.52,30.44
09:08:19,0.1,30.21,0,30,0.05,29.79,0.98,20.52,30.48
09:08:24,0.1,30.21,0,30,0.06,29.85,0.98,20.5,30.48
09:08:29,0.12,30.25,0,30.04,0.06,29.85,0.98,20.51,30.48
09:08:34,0.11,30.25,0,30.04,0.05,29.85,1.1,20.49,30.48
09:08:39,0.13,30.25,0,30.04,0.06,29.91,1.1,20.49,30.48
09:08:44,0.13,30.25,0,30.04,0.06,29.91,1.1,20.48,30.48
09:08:49,0.12,30.25,0,30.04,0.06,29.85,1.1,20.47,30.48
09:08:54,0.12,30.31,0,30.1,0.05,29.85,0.98,20.46,30.54
09:08:59,0.12,30.31,0,30.1,0.05,29.85,1.1,20.46,30.54
09:09:04,0.12,30.25,0,30.1,0.06,29.91,0.98,20.46,30.6
09:09:09,0.12,30.31,0,30.1,0.06,29.91,1.1,20.46,30.6
09:09:14,0.11,30.31,0,30.1,0.06,29.85,1.1,20.44,30.6
09:09:19,0.11,30.31,0,30.1,0.05,29.85,1.1,20.42,30.6
09:09:24,0.12,30.31,0,30.1,0.05,29.85,0.98,20.44,30.6
09:09:29,0.13,30.37,0,30.14,0.06,29.85,0.98,20.43,30.65
09:09:34,0.1,30.37,0,30.14,0.05,29.85,0.98,20.42,30.65
09:09:39,0.1,30.37,0,30.14,0.05,29.85,0.98,20.42,30.65
09:09:44,0.13,30.37,0,30.21,0.05,29.85,0.98,20.41,30.6
09:09:49,0.1,30.37,0,30.21,0.05,29.85,0.98,20.4,30.6
09:09:54,0.11,30.37,0,30.21,0.06,29.85,1.1,20.39,30.65
09:09:59,0.09,30.37,0,30.21,0.06,29.85,0.98,20.39,30.65
09:10:04,0.12,30.37,0,30.25,0.05,29.85,0.98,20.38,30.65
09:10:09,0.11,30.37,0,30.25,0.05,29.85,0.98,20.38,30.65
09:10:14,0.11,30.37,0,30.25,0.06,29.85,1.1,20.36,30.65
09:10:19,0.12,30.37,0,30.25,0.06,29.85,1.1,20.36,30.65
09:10:24,0.12,30.37,0,30.25,0.06,29.91,1.1,20.38,30.65
09:10:29,0.12,30.44,0,30.31,0.06,29.91,1.22,20.36,30.65
09:10:34,0.12,30.44,0,30.31,0.06,29.91,1.1,20.36,30.65
09:10:39,0.11,30.44,0,30.31,0.05,29.91,1.1,20.35,30.65
09:10:44,0.1,30.37,0,30.25,0.06,29.91,0.98,20.36,30.65
09:10:49,0.1,30.37,0,30.25,0.06,29.91,1.1,20.35,30.65
09:10:54,0.12,30.37,0,30.31,0.06,29.91,1.1,20.36,30.65
09:10:59,0.13,30.37,0,30.31,0.06,29.91,1.22,20.35,30.65
09:11:04,0.1,30.37,0,30.25,0.06,29.91,1.22,20.35,30.65
09:11:09,0.12,30.37,0,30.25,0.06,29.91,1.1,20.34,30.65
09:11:14,0.12,30.37,0,30.25,0.06,29.91,1.22,20.33,30.65
09:11:19,0.11,30.44,0,30.37,0.06,29.91,1.1,20.34,30.65
09:11:24,0.11,30.44,0,30.37,0.06,30,1.1,20.33,30.65
09:11:29,0.12,30.44,0,30.37,0.06,30,1.1,20.33,30.71
09:11:34,0.15,30.44,0,30.37,0.06,30,1.1,20.33,30.71
09:11:39,0.13,30.44,0,30.37,0.06,30,1.1,20.31,30.71
09:11:44,0.1,30.44,0,30.37,0.06,30,1.1,20.31,30.71
09:11:49,0.13,30.44,0,30.37,0.06,29.91,1.1,20.3,30.71
09:11:54,0.12,30.37,0,30.37,0.06,29.91,1.1,20.31,30.65
09:11:59,0.12,30.37,0,30.37,0.06,29.91,1.1,20.31,30.65
09:12:04,0.12,30.37,0,30.44,0.06,30,1.22,20.3,30.71
09:12:09,0.12,30.37,0,30.44,0.06,30,1.22,20.31,30.71
09:12:14,0.12,30.37,0,30.44,0.06,30,1.22,20.33,30.71
09:12:19,0.12,30.44,0,30.44,0.06,30,1.22,20.32,30.71
09:12:24,0.13,30.44,0,30.44,0.06,30,1.22,20.31,30.71
09:12:29,0.13,30.44,0,30.48,0.06,30,1.22,20.32,30.71
09:12:34,0.13,30.44,0,30.48,0.06,30,1.1,20.33,30.71
09:12:39,0.12,30.44,0,30.48,0.06,30,1.22,20.32,30.71
09:12:44,0.12,30.44,0,30.48,0.06,30,1.1,20.33,30.71
09:12:49,0.12,30.44,0,30.48,0.06,30,1.1,20.32,30.71
09:12:54,0.09,30.37,0,30.44,0.06,30,1.22,20.32,30.65
09:12:59,0.12,30.37,0,30.44,0.06,30,1.1,20.33,30.65
09:13:04,0.1,30.44,0,30.48,0.05,30,1.1,20.32,30.71
09:13:09,0.1,30.44,0,30.48,0.06,30,1.1,20.32,30.71
09:13:14,0.1,30.44,0,30.48,0.06,29.91,1.1,20.31,30.71
09:13:19,0.11,30.37,0,30.48,0.06,29.91,1.1,20.32,30.71
09:13:24,0.14,30.37,0,30.48,0.05,30,1.1,20.33,30.71
09:13:29,0.12,30.31,0,30.48,0.06,30,1.22,20.33,30.65
09:13:34,0.12,30.31,0,30.48,0.06,30,1.22,20.34,30.65
09:13:39,0.12,30.31,0,30.48,0.06,30,1.1,20.31,30.65
09:13:44,0.12,30.31,0,30.54,0.06,30,1.1,20.32,30.65
09:13:49,0.12,30.31,0,30.54,0.06,30,1.1,20.31,30.65
09:13:54,0.11,30.37,0,30.48,0.06,30,1.22,20.33,30.71
09:13:59,0.15,30.37,0,30.48,0.06,30,1.22,20.35,30.71
09:14:04,0.1,30.37,0,30.54,0.06,30,1.22,20.34,30.71
09:14:09,0.12,30.37,0,30.54,0.06,30,1.1,20.34,30.71
09:14:14,0.13,30.37,0,30.54,0.06,30.04,1.22,20.33,30.71
09:14:19,0.12,30.37,0,30.54,0.06,30.04,1.22,20.32,30.71
09:14:24,0.12,30.37,0,30.54,0.06,30.04,1.22,20.34,30.71
09:14:29,0.12,30.37,0,30.6,0.06,30.04,1.22,20.33,30.65
09:14:34,0.1,30.37,0,30.6,0.06,30.04,1.22,20.33,30.65
09:14:39,0.12,30.37,0,30.6,0.06,30,1.34,20.32,30.65
09:14:44,0.14,30.31,0,30.54,0.06,30,1.22,20.3,30.65
09:14:49,0.1,30.31,0,30.54,0.06,30.04,1.1,20.29,30.65
09:14:54,0.12,30.37,0,30.54,0.06,30.04,1.1,20.29,30.71
09:14:59,0.12,30.37,0,30.54,0.06,30.04,1.1,20.28,30.71
09:15:04,0.13,30.31,0,30.6,0.06,30,1.22,20.28,30.65
09:15:09,0.13,30.31,0,30.6,0.06,30,1.1,20.27,30.65
09:15:14,0.11,30.31,0,30.6,0.06,30,1.22,20.27,30.65
09:15:19,0.13,30.31,0,30.54,0.06,30,1.1,20.25,30.65
09:15:24,0.13,30.31,0,30.54,0.06,30,1.22,20.25,30.65
09:15:29,0.14,30.31,0,30.6,0.06,30,1.1,20.27,30.65
09:15:34,0.12,30.31,0,30.6,0.06,30,1.22,20.28,30.65
09:15:39,0.14,30.31,0,30.6,0.06,30,1.22,20.27,30.65
09:15:44,0.11,30.25,0,30.6,0.06,30,1.34,20.27,30.65
09:15:49,0.1,30.25,0,30.6,0.06,30,1.22,20.28,30.65
09:15:54,0.13,30.31,0,30.6,0.06,30,1.1,20.27,30.65
09:15:59,0.12,30.31,0,30.6,0.06,30,1.22,20.27,30.65
09:16:04,0.12,30.31,0,30.6,0.06,30,1.22,20.27,30.71
09:16:09,0.11,30.31,0,30.6,0.07,30,1.22,20.27,30.71
09:16:14,0.1,30.31,0,30.6,0.06,30.04,1.22,20.27,30.71
09:16:19,0.12,30.25,0,30.6,0.06,30.04,1.22,20.26,30.6
09:16:24,0.1,30.25,0,30.6,0.06,30,1.22,20.27,30.6
09:16:29,0.1,30.25,0,30.65,0.06,30,1.1,20.27,30.65
09:16:34,0.1,30.25,0,30.65,0.06,30,1.1,20.25,30.65
09:16:39,0.1,30.25,0,30.65,0.06,30,1.1,20.25,30.65
09:16:44,0.1,30.31,0,30.71,0.06,30,1.22,20.25,30.65
09:16:49,0.12,30.31,0,30.71,0.06,30,1.22,20.27,30.65
09:16:54,0.13,30.25,0,30.65,0.06,30,1.22,20.27,30.6
09:16:59,0.11,30.25,0,30.65,0.06,30,1.22,20.27,30.6
09:17:04,0.12,30.25,0,30.65,0.06,30,1.22,20.27,30.65
09:17:09,0.1,30.25,0,30.65,0.06,30,1.1,20.25,30.65
09:17:14,0.13,30.25,0,30.65,0.06,29.91,1.1,20.25,30.65
09:17:19,0.13,30.25,0,30.71,0.06,29.91,1.22,20.26,30.65
09:17:24,0.13,30.25,0,30.71,0.06,30,1.22,20.27,30.65
09:17:29,0.1,30.25,0,30.71,0.06,30,1.22,20.27,30.6
09:17:34,0.12,30.25,0,30.71,0.06,30,1.1,20.27,30.6
09:17:39,0.11,30.25,0,30.71,0.06,30.04,1.1,20.25,30.6
09:17:44,0.12,30.25,0,30.71,0.06,30.04,1.22,20.25,30.6
09:17:49,0.12,30.25,0,30.71,0.06,30,1.34,20.25,30.6
09:17:54,0.13,30.25,0,30.75,0.06,30,1.22,20.27,30.65
09:17:59,0.12,30.25,0,30.75,0.06,30,1.34,20.27,30.65
09:18:04,0.13,30.25,0,30.71,0.07,30.04,1.22,20.27,30.6
09:18:09,0.12,30.25,0,30.71,0.06,30.04,1.22,20.27,30.6
09:18:14,0.12,30.25,0,30.71,0.06,30,1.22,20.25,30.6
09:18:19,0.11,30.25,0,30.75,0.06,30,1.22,20.25,30.6
09:18:24,0.13,30.25,0,30.75,0.06,30,1.1,20.27,30.6
09:18:29,0.1,30.25,0,30.75,0.06,30,1.22,20.24,30.6
09:18:34,0.11,30.25,0,30.75,0.06,30,1.22,20.25,30.6
09:18:39,0.1,30.25,0,30.75,0.06,30,1.1,20.25,30.6
09:18:44,0.1,30.25,0,30.71,0.06,30,1.1,20.25,30.6
09:18:49,0.11,30.25,0,30.71,0.06,30.04,1.22,20.25,30.6
09:18:54,0.1,30.25,0,30.81,0.06,30.04,1.22,20.26,30.6
09:18:59,0.13,30.25,0,30.81,0.06,30.04,1.1,20.27,30.6
09:19:04,0.12,30.21,0,30.81,0.06,30,1.22,20.25,30.54
09:19:09,0.14,30.21,0,30.81,0.06,30,1.34,20.27,30.54
09:19:14,0.12,30.21,0,30.81,0.07,30,1.22,20.28,30.54
09:19:19,0.1,30.21,0,30.81,0.06,30,1.22,20.27,30.54
09:19:24,0.15,30.21,0,30.81,0.06,30,1.34,20.28,30.54
09:19:29,0.12,30.21,0,30.81,0.07,30,1.34,20.28,30.6
09:19:34,0.1,30.21,0,30.81,0.06,30,1.34,20.27,30.6
09:19:39,0.12,30.21,0,30.81,0.07,30.04,1.22,20.28,30.6
09:19:44,0.12,30.21,0,30.81,0.06,30.04,1.34,20.27,30.54
09:19:49,0.1,30.21,0,30.81,0.06,30,1.34,20.26,30.54
09:19:54,0.11,30.21,0,30.88,0.06,30,1.34,20.27,30.54
09:19:59,0.12,30.21,0,30.88,0.06,30,1.22,20.28,30.54
09:20:04,0.12,30.1,0,30.81,0.06,30,1.22,20.27,30.54
09:20:09,0.13,30.1,0,30.81,0.06,30,1.47,20.26,30.54
09:20:14,0.13,30.1,0,30.81,0.07,30,1.34,20.26,30.54
09:20:19,0.1,30.14,0,30.88,0.06,30,1.22,20.27,30.6
09:20:24,0.12,30.14,0,30.88,0.06,30.04,1.34,20.25,30.6
09:20:29,0.12,30.1,0,30.88,0.06,30.04,1.22,20.27,30.6
09:20:34,0.12,30.1,0,30.88,0.06,30.04,1.22,20.27,30.6
09:20:39,0.1,30.1,0,30.88,0.06,30,1.22,20.25,30.6
09:20:44,0.12,30.1,0,30.88,0.06,30,1.22,20.25,30.54
09:20:49,0.13,30.1,0,30.88,0.06,30.04,1.34,20.27,30.54
09:20:54,0.12,30.14,0,30.88,0.06,30.04,1.22,20.27,30.54
09:20:59,0.14,30.14,0,30.88,0.06,30.04,1.34,20.25,30.54
09:21:04,0.1,30.1,0,30.88,0.06,30,1.34,20.27,30.54
09:21:09,0.11,30.1,0,30.88,0.06,30,1.34,20.27,30.54
09:21:14,0.13,30.1,0,30.88,0.06,30.04,1.34,20.27,30.54
09:21:19,0.12,30.1,0,30.94,0.06,30.04,1.34,20.26,30.54
09:21:24,0.13,30.1,0,30.94,0.06,30,1.34,20.27,30.54
09:21:29,0.12,30.1,0,30.88,0.06,30,1.34,20.27,30.48
09:21:34,0.12,30.1,0,30.88,0.06,30,1.22,20.27,30.48
09:21:39,0.12,30.1,0,30.88,0.06,30.04,1.22,20.25,30.48
09:21:44,0.12,30.1,0,30.94,0.06,30.04,1.22,20.24,30.54
09:21:49,0.12,30.1,0,30.94,0.06,30.04,1.1,20.25,30.54
09:21:54,0.1,30.1,0,30.94,0.06,30.04,1.22,20.24,30.48
09:21:59,0.12,30.1,0,30.94,0.06,30.04,1.1,20.27,30.48
09:22:04,0.1,30.1,0,30.94,0.06,30,1.34,20.25,30.54
09:22:09,0.12,30.1,0,30.94,0.06,30,1.34,20.27,30.54
09:22:14,0.12,30.1,0,30.94,0.06,30.04,1.34,20.25,30.54
09:22:19,0.1,30.04,0,30.94,0.06,30.04,1.22,20.26,30.44
09:22:24,0.13,30.04,0,30.94,0.06,30,1.22,20.25,30.44
09:22:29,0.11,30.1,0,30.94,0.06,30,1.22,20.25,30.48
09:22:34,0.11,30.1,0,30.94,0.06,30,1.1,20.27,30.48
09:22:39,0.1,30.1,0,30.94,0.06,30.04,1.22,20.25,30.48
09:22:44,0.11,30.04,0,30.98,0.06,30.04,1.34,20.26,30.44
09:22:49,0.12,30.04,0,30.98,0.06,30,1.22,20.27,30.44
09:22:54,0.12,30.04,0,30.98,0.06,30,1.34,20.25,30.48
09:22:59,0.1,30.04,0,30.98,0.06,30,1.34,20.25,30.48
09:23:04,0.12,30.04,0,30.94,0.06,30.04,1.22,20.25,30.37
09:23:09,0.13,30.04,0,30.94,0.05,30.04,1.22,20.24,30.37
09:23:14,0.1,30.04,0,30.94,0.06,30,1.22,20.23,30.37
09:23:19,0.1,30.04,0,30.98,0.06,30,1.22,20.24,30.44
09:23:24,0.12,30.04,0,30.98,0.06,30.04,1.1,20.24,30.44
09:23:29,0.12,30,0,30.98,0.06,30.04,1.22,20.23,30.44
09:23:34,0.11,30,0,30.98,0.06,30.04,1.22,20.22,30.44
09:23:39,0.11,30,0,30.98,0.06,30,1.22,20.23,30.44
09:23:44,0.11,30.04,0,30.98,0.06,30,1.22,20.22,30.44
09:23:49,0.1,30.04,0,30.98,0.06,30.04,1.22,20.22,30.44
09:23:54,0.12,30.04,0,30.98,0.06,30.04,1.22,20.23,30.48
09:23:59,0.12,30.04,0,30.98,0.06,30.04,1.22,20.22,30.48
09:24:04,0.1,30.04,0,31.04,0.06,30.04,1.34,20.24,30.44
09:24:09,0.11,30.04,0,30.98,0.06,30.04,1.22,20.25,30.44
09:24:14,0.14,30.04,0,30.98,0.06,30.04,1.34,20.25,30.44
09:24:19,0.12,30.04,0,31.04,0.06,30.04,1.22,20.24,30.48
09:24:24,0.12,30.04,0,31.04,0.06,30.04,1.34,20.23,30.48
09:24:29,0.1,30.04,0,30.98,0.06,30.04,1.22,20.24,30.44
09:24:34,0.12,30.04,0,30.98,0.06,30.04,1.22,20.23,30.44
09:24:39,0.12,30.04,0,30.98,0.06,30.04,1.34,20.24,30.44
09:24:44,0.12,30,0,30.98,0.07,30.04,1.34,20.25,30.44
09:24:49,0.11,30,0,30.98,0.06,30.04,1.34,20.25,30.44
09:24:54,0.12,30.04,0,31.04,0.06,30.04,1.22,20.24,30.44
09:24:59,0.11,30.04,0,31.04,0.06,30.04,1.34,20.23,30.44
09:25:04,0.12,30,0,30.98,0.06,30,1.22,20.24,30.37
09:25:09,0.1,30,0,30.98,0.06,30,1.22,20.23,30.37
09:25:14,0.12,30,0,30.98,0.06,30.04,1.22,20.24,30.37
09:25:19,0.13,30,0,30.98,0.06,30.04,1.22,20.24,30.44
09:25:24,0.12,30,0,30.98,0.06,30.04,1.22,20.24,30.44
09:25:29,0.1,30,0,30.98,0.06,30.04,1.47,20.25,30.37
09:25:34,0.13,30,0,30.98,0.06,30.04,1.34,20.25,30.37
09:25:39,0.12,30,0,30.98,0.06,30.1,1.34,20.25,30.37
09:25:44,0.12,30,0,31.04,0.06,30.1,1.34,20.25,30.44
09:25:49,0.11,30,0,31.04,0.06,30.04,1.47,20.24,30.44
09:25:54,0.12,30,0,31.04,0.06,30.04,1.22,20.24,30.37
09:25:59,0.12,30,0,31.04,0.06,30.04,1.22,20.22,30.37
09:26:04,0.13,30,0,31.11,0.06,30.04,1.22,20.22,30.44
09:26:09,0.1,30,0,31.11,0.06,30.04,1.22,20.24,30.44
09:26:14,0.1,30,0,31.11,0.06,30.1,1.34,20.22,30.44
09:26:19,0.11,30,0,30.98,0.07,30.1,1.34,20.23,30.37
09:26:24,0.1,30,0,30.98,0.07,30.04,1.34,20.24,30.37
09:26:29,0.09,30,0,31.04,0.06,30.04,1.47,20.22,30.37
09:26:34,0.11,30,0,31.04,0.06,30.04,1.47,20.23,30.37
09:26:39,0.13,30,0,31.04,0.07,30.04,1.22,20.24,30.37
09:26:44,0.1,29.91,0,31.04,0.06,30.04,1.47,20.22,30.44
09:26:49,0.12,29.91,0,31.04,0.06,30.1,1.47,20.23,30.44
09:26:54,0.12,29.91,0,31.11,0.07,30.1,1.34,20.24,30.44
09:26:59,0.13,29.91,0,31.11,0.06,30.1,1.47,20.22,30.44
09:27:04,0.12,29.91,0,31.04,0.07,30,1.47,20.23,30.37
09:27:09,0.11,29.91,0,31.04,0.07,30,1.34,20.24,30.37
09:27:14,0.13,29.91,0,31.04,0.07,30.04,1.47,20.22,30.37
09:27:19,0.12,30,0,31.11,0.06,30.04,1.22,20.21,30.44
09:27:24,0.12,30,0,31.11,0.06,30,1.22,20.22,30.44
09:27:29,0.12,29.91,0,31.04,0.06,30,1.22,20.22,30.37
09:27:34,0.12,29.91,0,31.04,0.06,30,1.22,20.21,30.37
09:27:39,0.12,29.91,0,31.04,0.06,30,1.22,20.21,30.37
09:27:44,0.1,30,0,31.04,0.06,30,1.22,20.22,30.37
09:27:49,0.12,30,0,31.04,0.06,30.04,1.34,20.21,30.37
09:27:54,0.38,30,0,31.04,0.06,30.04,1.47,20.22,30.37
09:27:59,0.37,30,0,31.04,0.06,30.04,1.47,20.22,30.37
09:28:04,0.35,29.91,0,31.04,0.06,30,1.47,20.22,30.37
09:28:09,0.33,29.91,0,31.04,0.07,30,1.34,20.22,30.37
09:28:14,0.36,29.91,0,31.04,0.07,30,1.47,20.22,30.37
09:28:19,0.32,30,0,31.11,0.07,30,1.34,20.22,30.37
09:28:24,0.34,30,0,31.11,0.07,30.04,1.22,20.21,30.37
09:28:29,0.33,29.91,0,31.04,0.06,30.04,1.34,20.21,30.37
09:28:34,0.33,29.91,0,31.04,0.06,30.04,1.22,20.21,30.37
09:28:39,0.32,29.91,0,31.04,0.06,30,1.34,20.21,30.37
09:28:44,0.32,30,0,31.11,0.06,30,1.34,20.23,30.44
09:28:49,0.32,30,0,31.11,0.06,30,1.47,20.21,30.44
09:28:54,0.31,30,0,31.11,0.06,30,1.47,20.22,30.37
09:28:59,0.31,30,0,31.11,0.06,30,1.22,20.21,30.37
09:29:04,0.31,29.85,0,31.11,0.06,30.04,1.47,20.22,30.31
09:29:09,0.31,29.79,0,31.11,0.07,30.04,1.34,20.21,30.31
09:29:14,0.31,29.79,0,31.11,0.06,30,1.34,20.21,30.31
09:29:19,0.32,29.79,0,31.11,0.06,30,1.34,20.21,30.37
09:29:24,0.3,29.79,0,31.11,0.07,30,1.47,20.22,30.37
09:29:29,0.32,29.85,0,31.17,0.06,30,1.47,20.21,30.37
09:29:34,0.31,29.85,0,31.17,0.06,30,1.22,20.21,30.37
09:29:39,0.31,29.85,0,31.17,0.06,30.04,1.22,20.19,30.37
09:29:44,0.27,29.85,0,31.17,0.06,30.04,1.22,20.19,30.37
09:29:49,0.29,29.85,0,31.17,0.06,30,1.34,20.2,30.37
09:29:54,0.29,29.79,0,31.11,0.06,30,1.34,20.19,30.37
09:29:59,0.29,29.79,0,31.11,0.06,30,1.34,20.2,30.37
09:30:04,0.29,29.79,0,31.11,0.06,30,1.22,20.19,30.37
09:30:09,0.29,29.79,0,31.11,0.07,30,1.34,20.19,30.37
09:30:14,0.29,29.79,0,31.11,0.06,30.04,1.34,20.17,30.37
09:30:19,0.29,29.85,0,31.21,0.07,30.04,1.47,20.2,30.31
09:30:24,0.27,29.85,0,31.21,0.06,30,1.47,20.18,30.31
09:30:29,0.26,29.85,0,31.17,0.06,30,1.22,20.18,30.37
09:30:34,0.27,29.85,0,31.17,0.06,30,1.47,20.19,30.37
09:30:39,0.27,29.85,0,31.17,0.07,30.04,1.34,20.21,30.37
09:30:44,0.27,29.85,0,31.17,0.07,30.04,1.34,20.19,30.37
09:30:49,0.26,29.85,0,31.17,0.06,30,1.22,20.19,30.37
09:30:54,0.28,29.85,0,31.21,0.06,30,1.47,20.2,30.37
09:30:59,0.27,29.85,0,31.21,0.06,30,1.34,20.21,30.37
09:31:04,0.25,29.91,0,31.21,0.07,30,1.34,20.21,30.44
09:31:09,0.25,29.91,0,31.21,0.06,30,1.22,20.19,30.44
09:31:14,0.26,29.91,0,31.21,0.06,30,1.22,20.19,30.44
09:31:19,0.25,29.85,0,31.21,0.06,30,1.22,20.18,30.37
09:31:24,0.25,29.85,0,31.21,0.06,30.04,1.34,20.19,30.37
09:31:29,0.25,29.85,0,31.17,0.07,30.04,1.34,20.19,30.31
09:31:34,0.24,29.85,0,31.17,0.06,30.04,1.22,20.21,30.31
09:31:39,0.24,29.85,0,31.17,0.06,30,1.22,20.19,30.31
09:31:44,0.23,29.85,0,31.27,0.06,30,1.34,20.19,30.37
09:31:49,0.23,29.85,0,31.27,0.06,30,1.34,20.19,30.37
09:31:54,0.23,29.85,0,31.21,0.06,30,1.22,20.18,30.37
09:31:59,0.22,29.85,0,31.21,0.06,30,1.47,20.17,30.37
09:32:04,0.24,29.85,0,31.21,0.07,30,1.22,20.19,30.31
09:32:09,0.22,29.85,0,31.21,0.06,30,1.47,20.19,30.31
09:32:14,0.22,29.85,0,31.21,0.06,30,1.47,20.2,30.31
09:32:19,0.23,29.91,0,31.21,0.06,30,1.47,20.19,30.44
09:32:24,0.23,29.91,0,31.21,0.06,30.04,1.47,20.17,30.44
09:32:29,0.22,29.85,0,31.21,0.06,30.04,1.22,20.18,30.37
09:32:34,0.21,29.85,0,31.21,0.06,30.04,1.34,20.18,30.37
09:32:39,0.23,29.85,0,31.21,0.06,30,1.22,20.19,30.37
09:32:44,0.21,29.91,0,31.27,0.06,30,1.47,20.19,30.44
09:32:49,0.21,29.91,0,31.27,0.06,30,1.47,20.2,30.44
09:32:54,0.23,29.85,0,31.27,0.07,30,1.47,20.19,30.37
09:32:59,0.2,29.85,0,31.27,0.06,30,1.34,20.2,30.37
09:33:04,0.2,29.91,0,31.27,0.06,30,1.34,20.17,30.37
09:33:09,0.21,29.91,0,31.27,0.07,30,1.34,20.19,30.37
09:33:14,0.23,29.91,0,31.27,0.07,30,1.47,20.19,30.37
09:33:19,0.2,29.85,0,31.27,0.07,30,1.47,20.19,30.37
09:33:24,0.2,29.85,0,31.27,0.06,30.04,1.34,20.17,30.37
09:33:29,0.21,29.91,0,31.34,0.06,30.04,1.22,20.19,30.37
09:33:34,0.18,29.91,0,31.34,0.06,30.04,1.47,20.19,30.37
09:33:39,0.18,29.91,0,31.34,0.06,30,1.34,20.19,30.37
09:33:44,0.2,29.91,0,31.27,0.06,30,1.34,20.17,30.37
09:33:49,0.21,29.91,0,31.27,0.06,30,1.22,20.17,30.37
09:33:54,0.18,29.85,0,31.27,0.07,30,1.47,20.19,30.37
09:33:59,0.18,29.85,0,31.27,0.06,30,1.47,20.19,30.37
09:34:04,0.2,29.91,0,31.34,0.07,30.04,1.47,20.22,30.37
09:34:09,0.19,29.91,0,31.34,0.07,30.04,1.34,20.22,30.37
09:34:14,0.18,29.91,0,31.34,0.06,30.04,1.47,20.19,30.37
09:34:19,0.18,29.91,0,31.34,0.07,30.04,1.34,20.19,30.37
09:34:24,0.19,29.91,0,31.34,0.06,30.04,1.34,20.2,30.37
09:34:29,0.17,29.85,0,31.34,0.07,30.04,1.47,20.21,30.37
09:34:34,0.18,29.85,0,31.34,0.06,30.04,1.22,20.21,30.37
09:34:39,0.15,29.85,0,31.34,0.06,30.04,1.47,20.21,30.37
09:34:44,0.18,29.91,0,31.34,0.07,30.04,1.47,20.22,30.37
09:34:49,0.15,29.91,0,31.34,0.06,30.04,1.47,20.2,30.37
09:34:54,0.16,29.91,0,31.34,0.06,30.04,1.22,20.19,30.31
09:34:59,0.15,29.91,0,31.34,0.07,30.04,1.47,20.18,30.31
09:35:04,0.17,29.85,0,31.34,0.07,30.04,1.47,20.2,30.31
09:35:09,0.15,29.85,0,31.34,0.07,30.04,1.47,20.18,30.31
09:35:14,0.16,29.85,0,31.34,0.06,30.04,1.22,20.18,30.31
09:35:19,0.15,29.91,0,31.4,0.07,30.04,1.47,20.19,30.37
09:35:24,0.17,29.91,0,31.4,0.06,30.04,1.47,20.2,30.37
09:35:29,0.13,29.91,0,31.34,0.07,30.04,1.47,20.2,30.37
09:35:34,0.13,29.91,0,31.34,0.07,30.04,1.22,20.19,30.37
09:35:39,0.15,29.91,0,31.34,0.06,30.04,1.34,20.2,30.37
09:35:44,0.17,29.85,0,31.34,0.06,30.04,1.34,20.19,30.37
09:35:49,0.14,29.85,0,31.34,0.07,30.04,1.47,20.21,30.37
09:35:54,0.13,29.91,0,31.4,0.07,30.04,1.34,20.22,30.37
09:35:59,0.17,29.91,0,31.4,0.06,30.04,1.47,20.21,30.37
09:36:04,0.16,29.91,0,31.34,0.07,30.1,1.34,20.21,30.37
09:36:09,0.15,29.91,0,31.34,0.06,30.1,1.22,20.19,30.37
09:36:14,0.13,29.91,0,31.34,0.06,30.1,1.34,20.19,30.37
09:36:19,0.14,29.91,0,31.4,0.06,30.1,1.22,20.19,30.31
09:36:24,0.12,29.91,0,31.4,0.06,30.04,1.34,20.19,30.31
09:36:29,0.13,30,0,31.4,0.06,30.04,1.34,20.18,30.37
09:36:34,0.15,30,0,31.4,0.07,30.04,1.22,20.17,30.37
09:36:39,0.13,30,0,31.4,0.06,30.04,1.34,20.17,30.37
09:36:44,0.13,29.91,0,31.4,0.06,30.04,1.34,20.17,30.31
09:36:49,0.13,29.91,0,31.4,0.06,30.1,1.34,20.19,30.31
09:36:54,0.13,30,0,31.46,0.06,30.1,1.34,20.17,30.37
09:36:59,0.15,30,0,31.46,0.07,30.1,1.47,20.18,30.37
09:37:04,0.13,29.91,0,31.4,0.06,30.1,1.34,20.19,30.37
09:37:09,0.17,29.91,0,31.4,0.07,30.1,1.47,20.18,30.37
09:37:14,0.14,29.91,0,31.4,0.07,30.04,1.47,20.19,30.37
09:37:19,0.13,29.91,0,31.4,0.06,30.04,1.47,20.17,30.37
09:37:24,0.15,29.91,0,31.4,0.06,30.04,1.22,20.17,30.37
09:37:29,0.13,30,0,31.46,0.06,30.04,1.47,20.17,30.44
09:37:34,0.13,30,0,31.46,0.07,30.04,1.47,20.19,30.44
09:37:39,0.13,30,0,31.46,0.07,30.1,1.47,20.19,30.44
09:37:44,0.13,29.91,0,31.46,0.06,30.1,1.34,20.17,30.37
09:37:49,0.14,29.91,0,31.46,0.07,30.1,1.34,20.18,30.37
09:37:54,0.13,29.91,0,31.46,0.07,30.1,1.47,20.17,30.37
09:37:59,0.15,29.91,0,31.46,0.06,30.1,1.47,20.19,30.37
09:38:04,0.1,30.04,0,31.5,0.06,30.1,1.22,20.17,30.44
09:38:09,0.13,30.04,0,31.5,0.07,30.1,1.34,20.19,30.37
09:38:14,0.13,30.04,0,31.5,0.07,30.1,1.47,20.17,30.37
09:38:19,0.12,30,0,31.46,0.07,30.1,1.34,20.19,30.48
09:38:24,0.13,30,0,31.46,0.06,30.1,1.47,20.17,30.48
09:38:29,0.12,31.21,0,30.81,0.06,30.1,1.22,20.17,30.81
09:38:34,0.13,31.21,0,30.81,0.06,30.1,1.34,20.17,30.81
09:38:39,0.14,31.21,0,30.81,0.07,30.1,1.22,20.17,30.81
09:38:44,0.13,29.91,0,31.46,0.06,30.1,1.34,20.19,30.37
09:38:49,0.13,29.91,0,31.46,0.06,30.1,1.47,20.17,30.37
09:38:54,0.14,29.91,0,31.57,0.07,30.1,1.47,20.17,30.37
09:38:59,0.12,29.91,0,31.57,0.06,30.1,1.34,20.17,30.37
09:39:04,0.12,30,0,31.46,0.06,30.1,1.34,20.16,30.44
09:39:09,0.13,30,0,31.46,0.06,30.1,1.34,20.16,30.44
09:39:14,0.14,30,0,31.46,0.07,30.04,1.34,20.17,30.44
09:39:19,0.16,29.91,0,31.5,0.06,30.04,1.22,20.16,30.44
09:39:24,0.15,29.91,0,31.5,0.06,30.04,1.47,20.17,30.44
09:39:29,0.16,30.04,0,31.46,0.06,30.04,1.47,20.18,30.44
09:39:34,0.14,30.04,0,31.46,0.06,30.04,1.47,20.17,30.44
09:39:39,0.26,30.04,0,31.46,0.06,30.1,1.34,20.17,30.44
09:39:44,0.94,30,0,31.46,0.06,30.1,1.22,20.16,30.44
09:39:49,6.74,30,0,31.46,0.06,30.1,1.47,20.18,30.44
09:39:54,11.79,30,0,31.5,0.06,30.1,1.34,20.18,30.48
09:39:59,13.5,30,0,31.5,0.06,30.1,1.34,20.16,30.48
09:40:04,13.48,30,0,31.5,0.06,30.1,1.34,20.17,30.44
09:40:09,13.53,30,0,31.5,0.06,30.1,1.47,20.17,30.44
09:40:14,13.53,30,0,31.5,0.07,30.04,1.47,20.18,30.44
09:40:19,13.51,30,0,31.5,0.07,30.04,1.47,20.17,30.44
09:40:24,13.51,30,0,31.5,0.06,30.1,1.34,20.17,30.44
09:40:29,13.52,29.91,0,31.46,0.06,30.1,1.34,20.16,30.44
09:40:34,13.52,29.91,0,31.46,0.07,30.1,1.34,20.17,30.44
09:40:39,13.52,29.91,0,31.46,0.07,30.1,1.47,20.17,30.44
09:40:44,13.52,30,0,31.46,0.07,30.1,1.59,20.17,30.44
09:40:49,13.53,30,0,31.46,0.06,30.1,1.34,20.17,30.44
09:40:54,13.51,30,0,31.5,0.06,30.1,1.47,20.16,30.44
09:40:59,13.51,30,0,31.5,0.06,30.1,1.34,20.16,30.44
09:41:04,13.52,30,0,31.5,0.06,30.1,1.22,20.16,30.44
09:41:09,13.59,30,0,31.5,0.06,30.1,1.34,20.15,30.44
09:41:14,14.13,30,0,31.5,0.06,30.14,1.34,20.17,30.44
09:41:19,14.06,30,0,31.46,0.06,30.14,1.34,20.16,30.44
09:41:24,14.09,30,0,31.46,0.07,30.1,1.47,20.16,30.44
09:41:29,14.06,29.91,0,31.46,0.06,30.1,1.47,20.16,30.44
09:41:34,14.08,29.91,0,31.46,0.07,30.1,1.47,20.17,30.44
09:41:39,14.07,29.91,0,31.46,0.06,30.1,1.47,20.17,30.44
09:41:44,14.08,30.04,0,31.5,0.07,30.1,1.47,20.17,30.48
09:41:49,14.08,30.04,0,31.5,0.06,30.1,1.47,20.17,30.48
09:41:54,14.07,30,0,31.57,0.07,30.1,1.59,20.17,30.44
09:41:59,14.08,30,0,31.57,0.06,30.1,1.47,20.17,30.44
09:42:04,14.12,30,0,31.5,0.06,30.1,1.47,20.16,30.44
09:42:09,14.08,30,0,31.5,0.07,30.1,1.59,20.17,30.44
09:42:14,14.1,30,0,31.5,0.07,30.1,1.47,20.17,30.44
09:42:19,14.07,30.04,0,31.5,0.07,30.1,1.47,20.16,30.48
09:42:24,14.12,30.04,0,31.5,0.07,30.1,1.47,20.17,30.48
09:42:29,14.08,30.04,0,31.5,0.07,30.1,1.47,20.16,30.44
09:42:34,14.12,30.04,0,31.5,0.06,30.1,1.59,20.16,30.44
09:42:39,14.12,30.04,0,31.5,0.07,30.1,1.47,20.17,30.44
09:42:44,14.11,30.04,0,31.57,0.07,30.1,1.34,20.17,30.48
09:42:49,14.11,30.04,0,31.57,0.07,30.1,1.59,20.17,30.48
09:42:54,14.1,30.1,0,31.57,0.07,30.1,1.47,20.17,30.48
09:42:59,14.12,30.1,0,31.57,0.06,30.1,1.47,20.17,30.48
09:43:04,14.1,30.04,0,31.57,0.07,30.14,1.47,20.17,30.48
09:43:09,14.13,30.04,0,31.5,0.07,30.14,1.47,20.16,30.48
09:43:14,14.11,30.04,0,31.5,0.07,30.14,1.47,20.16,30.48
09:43:19,14.14,30.04,0,31.5,0.06,30.14,1.34,20.16,30.48
09:43:24,14.1,30.04,0,31.5,0.07,30.14,1.34,20.16,30.48
09:43:29,14.12,30.04,0,31.57,0.07,30.14,1.34,20.16,30.48
09:43:34,14.13,30.04,0,31.57,0.06,30.14,1.34,20.17,30.48
09:43:39,14.13,30.04,0,31.57,0.06,30.1,1.34,20.17,30.48
09:43:44,14.14,30.1,0,31.57,0.06,30.1,1.34,20.15,30.54
09:43:49,14.12,30.1,0,31.57,0.07,30.1,1.34,20.16,30.54
09:43:54,14.13,30.1,0,31.63,0.06,30.1,1.47,20.16,30.48
09:43:59,14.14,30.1,0,31.63,0.06,30.1,1.47,20.16,30.48
09:44:04,14.13,30.14,0,31.63,0.06,30.14,1.47,20.15,30.6
09:44:09,14.13,30.14,0,31.63,0.06,30.14,1.47,20.15,30.6
09:44:14,14.12,30.14,0,31.63,0.07,30.14,1.47,20.17,30.6
09:44:19,14.14,30.14,0,31.63,0.07,30.14,1.47,20.17,30.6
09:44:24,14.12,30.14,0,31.63,0.06,30.14,1.47,20.17,30.6
09:44:29,14.12,30.1,0,31.63,0.06,30.14,1.47,20.16,30.6
09:44:34,14.15,30.1,0,31.63,0.06,30.14,1.47,20.18,30.6
09:44:39,14.15,30.1,0,31.63,0.06,30.04,1.47,20.17,30.6
09:44:44,14.13,30.1,0,31.57,0.07,30.04,1.34,20.17,30.54
09:44:49,14.13,30.1,0,31.57,0.06,30.04,1.34,20.16,30.54
09:44:54,14.14,30.14,0,31.63,0.07,30.04,1.34,20.16,30.6
09:44:59,14.15,30.14,0,31.63,0.06,30.04,1.59,20.17,30.6
09:45:04,14.14,30.14,0,31.63,0.06,30.1,1.59,20.17,30.54
09:45:09,14.14,30.14,0,31.63,0.07,30.1,1.47,20.17,30.54
09:45:14,14.13,30.14,0,31.63,0.06,30.1,1.47,20.17,30.54
09:45:19,14.14,30.1,0,31.63,0.06,30.1,1.34,20.17,30.54
09:45:24,14.14,30.1,0,31.63,0.06,30.1,1.34,20.17,30.54
09:45:29,14.14,30.14,0,31.57,0.06,30.1,1.34,20.17,30.54
09:45:34,14.17,30.14,0,31.57,0.06,30.1,1.47,20.17,30.54
09:45:39,14.15,30.14,0,31.57,0.07,30.1,1.47,20.17,30.54
09:45:44,14.14,30.14,0,31.63,0.07,30.1,1.47,20.17,30.6
09:45:49,14.14,30.14,0,31.63,0.06,30.1,1.47,20.16,30.6
09:45:54,14.16,30.21,0,31.5,0.06,30.1,1.34,20.17,30.6
09:45:59,14.15,30.21,0,31.5,0.07,30.1,1.47,20.17,30.6
09:46:04,14.16,30.14,0,31.63,0.06,30.04,1.47,20.17,30.6
09:46:09,14.16,30.14,0,31.63,0.07,30.04,1.47,20.17,30.6
09:46:14,14.17,30.14,0,31.63,0.07,30.1,1.59,20.17,30.6
09:46:19,14.14,30.14,0,31.63,0.06,30.1,1.47,20.16,30.6
09:46:24,14.14,30.14,0,31.63,0.07,30.1,1.34,20.15,30.6
09:46:29,14.16,30.21,0,31.69,0.07,30.1,1.34,20.16,30.6
09:46:34,14.16,30.21,0,31.69,0.06,30.1,1.34,20.16,30.6
09:46:39,14.17,30.21,0,31.69,0.07,30.1,1.47,20.16,30.6
09:46:44,14.15,30.21,0,31.69,0.07,30.1,1.47,20.17,30.65
09:46:49,14.14,30.21,0,31.69,0.07,30.1,1.47,20.16,30.65
09:46:54,14.14,30.14,0,31.69,0.07,30.1,1.34,20.16,30.6
09:46:59,14.15,30.14,0,31.69,0.06,30.1,1.34,20.16,30.6
09:47:04,14.13,30.14,0,31.57,0.06,30.04,1.34,20.16,30.65
09:47:09,14.16,30.14,0,31.57,0.07,30.04,1.34,20.15,30.65
09:47:14,14.15,30.14,0,31.57,0.06,30.1,1.47,20.16,30.65
09:47:19,14.16,30.21,0,31.63,0.07,30.1,1.47,20.15,30.65
09:47:24,14.15,30.21,0,31.63,0.06,30.1,1.47,20.15,30.65
09:47:29,14.14,30.21,0,31.63,0.06,30.1,1.47,20.16,30.65
09:47:34,14.17,30.21,0,31.63,0.06,30.1,1.34,20.16,30.65
09:47:39,14.14,30.21,0,31.63,0.06,30.1,1.47,20.16,30.65
09:47:44,14.15,30.21,0,31.63,0.06,30.1,1.47,20.15,30.65
09:47:49,14.16,30.21,0,31.63,0.06,30.1,1.34,20.16,30.65
09:47:54,14.15,30.21,0,31.63,0.06,30.1,1.47,20.15,30.6
09:47:59,14.14,30.21,0,31.63,0.07,30.1,1.34,20.15,30.6
09:48:04,14.14,30.21,0,31.57,0.07,30.1,1.34,20.16,30.6
09:48:09,14.16,30.21,0,31.57,0.06,30.1,1.47,20.16,30.65
09:48:14,14.14,30.21,0,31.57,0.06,30.04,1.47,20.15,30.65
09:48:19,14.16,30.1,0,31.63,0.06,30.04,1.47,20.17,30.6
09:48:24,14.16,30.1,0,31.63,0.07,30.04,1.34,20.16,30.6
09:48:29,14.19,30.14,0,31.63,0.06,30.04,1.47,20.15,30.65
09:48:34,14.14,30.14,0,31.63,0.07,30.04,1.34,20.15,30.65
09:48:39,14.14,30.14,0,31.63,0.06,30.1,1.34,20.16,30.65
09:48:44,14.16,30.14,0,31.63,0.06,30.1,1.34,20.16,30.65
09:48:49,14.14,30.14,0,31.63,0.07,30.1,1.47,20.16,30.65
09:48:54,14.17,30.14,0,31.63,0.06,30.1,1.34,20.17,30.6
09:48:59,14.14,30.14,0,31.63,0.07,30.1,1.47,20.17,30.6
09:49:04,14.16,30.14,0,31.57,0.06,30.1,1.59,20.17,30.65
09:49:09,14.14,30.1,0,31.57,0.07,30.1,1.59,20.17,30.65
09:49:14,14.14,30.1,0,31.57,0.07,30.1,1.47,20.17,30.65
09:49:19,14.17,30.14,0,31.63,0.07,30.1,1.34,20.18,30.65
09:49:24,14.19,30.14,0,31.63,0.07,30.1,1.47,20.17,30.65
09:49:29,14.16,30.14,0,31.63,0.06,30.1,1.47,20.15,30.65
09:49:34,14.14,30.14,0,31.63,0.06,30.1,1.47,20.15,30.65
09:49:39,14.15,30.14,0,31.63,0.06,30.1,1.47,20.15,30.65
09:49:44,14.14,30.14,0,31.63,0.06,30.1,1.47,20.16,30.65
09:49:49,14.18,30.14,0,31.63,0.07,30.1,1.47,20.17,30.65
09:49:54,14.16,30.14,0,31.63,0.07,30.1,1.47,20.17,30.65
09:49:59,14.14,30.14,0,31.63,0.07,30.1,1.47,20.16,30.65
09:50:04,14.14,30.14,0,31.63,0.07,30.1,1.47,20.16,30.6
09:50:09,14.16,30.14,0,31.63,0.07,30.1,1.47,20.15,30.6
09:50:14,14.16,30.14,0,31.63,0.07,30.1,1.47,20.16,30.6
09:50:19,14.16,30.14,0,31.69,0.07,30.1,1.34,20.16,30.65
09:50:24,14.15,30.14,0,31.69,0.07,30.1,1.59,20.16,30.65
09:50:29,14.16,30.14,0,31.69,0.06,30.1,1.47,20.16,30.71
09:50:34,14.16,30.14,0,31.69,0.07,30.1,1.47,20.17,30.71
09:50:39,14.15,30.14,0,31.69,0.07,30.1,1.47,20.17,30.71
09:50:44,14.18,30.14,0,31.63,0.07,30.1,1.47,20.17,30.65
09:50:49,14.18,30.14,0,31.63,0.07,30.1,1.59,20.17,30.65
09:50:54,14.16,30.14,0,31.69,0.07,30.1,1.47,20.17,30.65
09:50:59,14.15,30.14,0,31.69,0.06,30.1,1.59,20.16,30.65
09:51:04,14.15,30.1,0,31.69,0.06,30.14,1.47,20.17,30.65
09:51:09,14.16,30.1,0,31.69,0.06,30.14,1.34,20.16,30.65
09:51:14,14.14,30.1,0,31.69,0.06,30.14,1.34,20.16,30.65
09:51:19,14.16,30.14,0,31.69,0.06,30.14,1.47,20.17,30.65
09:51:24,14.16,30.14,0,31.69,0.07,30.1,1.47,20.17,30.65
09:51:29,14.16,30.14,0,31.69,0.07,30.1,1.34,20.17,30.65
09:51:34,14.13,30.14,0,31.69,0.07,30.1,1.47,20.15,30.65
09:51:39,14.15,30.14,0,31.69,0.06,30.1,1.34,20.16,30.65
09:51:44,14.16,30.1,0,31.69,0.06,30.1,1.34,20.15,30.65
09:51:49,14.16,30.1,0,31.69,0.06,30.1,1.47,20.16,30.65
09:51:54,14.16,30.1,0,31.69,0.06,30.1,1.34,20.15,30.65
09:51:59,14.17,30.1,0,31.69,0.07,30.1,1.47,20.16,30.65
09:52:04,14.14,30.1,0,31.63,0.06,30.1,1.34,20.16,30.65
09:52:09,14.17,30.1,0,31.69,0.06,30.1,1.47,20.16,30.65
09:52:14,14.15,30.1,0,31.69,0.06,30.1,1.47,20.16,30.65
09:52:19,14.15,30.14,0,31.69,0.06,30.1,1.47,20.15,30.71
09:52:24,14.16,30.14,0,31.69,0.07,30.14,1.47,20.14,30.71
09:52:29,14.16,30.14,0,31.75,0.07,30.14,1.34,20.16,30.65
09:52:34,14.15,30.14,0,31.75,0.07,30.14,1.47,20.14,30.65
09:52:39,14.15,30.14,0,31.75,0.07,30.14,1.47,20.15,30.65
09:52:44,14.17,30.1,0,31.75,0.07,30.14,1.47,20.15,30.71
09:52:49,14.15,30.1,0,31.75,0.06,30.14,1.47,20.16,30.71
09:52:54,14.14,30.1,0,31.69,0.06,30.14,1.47,20.14,30.65
09:52:59,14.14,30.1,0,31.69,0.06,30.14,1.34,20.15,30.65
09:53:04,14.16,30.1,0,31.75,0.06,30.14,1.34,20.14,30.65
09:53:09,14.14,30.1,0,31.75,0.06,30.14,1.47,20.16,30.65
09:53:14,14.13,30.1,0,31.75,0.06,30.14,1.47,20.17,30.65
09:53:19,14.15,30.1,0,31.75,0.06,30.14,1.34,20.15,30.65
09:53:24,14.15,30.1,0,31.75,0.06,30.14,1.34,20.15,30.65
09:53:29,14.14,30.1,0,31.75,0.06,30.14,1.22,20.15,30.65
09:53:34,14.15,30.1,0,31.75,0.06,30.14,1.34,20.16,30.65
09:53:39,14.14,30.1,0,31.75,0.06,30.14,1.22,20.15,30.65
09:53:44,14.16,30.1,0,31.69,0.06,30.14,1.47,20.15,30.65
09:53:49,14.14,30.1,0,31.69,0.06,30.1,1.47,20.17,30.65
09:53:54,14.14,30.04,0,31.75,0.06,30.1,1.47,20.17,30.6
09:53:59,14.15,30.04,0,31.75,0.06,30.1,1.47,20.17,30.6
09:54:04,14.16,30.1,0,31.82,0.06,30.14,1.47,20.17,30.71
09:54:09,14.17,30.1,0,31.82,0.06,30.14,1.47,20.16,30.71
09:54:14,14.14,30.1,0,31.82,0.06,30.14,1.59,20.16,30.71
09:54:19,14.15,30.04,0,31.82,0.06,30.14,1.34,20.17,30.65
09:54:24,14.15,30.04,0,31.82,0.06,30.14,1.47,20.16,30.65
09:54:29,14.15,30.1,0,31.82,0.06,30.14,1.59,20.17,30.65
09:54:34,14.15,30.1,0,31.82,0.06,30.14,1.47,20.17,30.65
09:54:39,14.14,30.1,0,31.82,0.06,30.14,1.47,20.16,30.65
09:54:44,14.16,30.04,0,31.75,0.06,30.14,1.47,20.17,30.65
09:54:49,14.14,30.04,0,31.75,0.06,30.14,1.47,20.17,30.65
09:54:54,14.14,30.04,0,31.82,0.06,30.14,1.47,20.16,30.65
09:54:59,14.14,30.04,0,31.82,0.06,30.14,1.59,20.17,30.65
09:55:04,14.14,30.04,0,31.82,0.06,30.14,1.47,20.17,30.71
09:55:09,14.14,30.04,0,31.82,0.06,30.14,1.47,20.16,30.71
09:55:14,14.14,30.04,0,31.82,0.06,30.14,1.47,20.15,30.71
09:55:19,14.16,30.1,0,31.82,0.06,30.14,1.47,20.16,30.65
09:55:24,14.14,30.1,0,31.82,0.07,30.14,1.34,20.16,30.65
09:55:29,14.13,30.04,0,31.82,0.06,30.14,1.34,20.15,30.65
09:55:34,14.15,30.04,0,31.82,0.06,30.14,1.47,20.16,30.65
09:55:39,14.16,30.04,0,31.82,0.06,30.21,1.34,20.16,30.65
09:55:44,14.17,30.04,0,31.82,0.06,30.21,1.47,20.14,30.65
09:55:49,14.14,30.04,0,31.82,0.06,30.21,1.47,20.14,30.65
09:55:54,14.15,30.04,0,31.82,0.06,30.21,1.34,20.15,30.65
09:55:59,14.16,30.04,0,31.82,0.06,30.21,1.34,20.15,30.65
09:56:04,14.14,30.04,0,31.75,0.06,30.21,1.34,20.15,30.65
09:56:09,14.15,30.04,0,31.75,0.06,30.21,1.34,20.13,30.65
09:56:14,14.15,30.04,0,31.75,0.06,30.21,1.47,20.13,30.65
09:56:19,14.14,30.04,0,31.82,0.06,30.21,1.34,20.14,30.71
09:56:24,14.16,30.04,0,31.82,0.06,30.21,1.22,20.13,30.71
09:56:29,14.17,30.04,0,31.82,0.06,30.21,1.47,20.14,30.6
09:56:34,14.17,30.04,0,31.82,0.06,30.21,1.47,20.14,30.6
09:56:39,14.17,30.04,0,31.82,0.06,30.21,1.34,20.13,30.6
09:56:44,14.16,30.04,0,31.82,0.06,30.21,1.34,20.13,30.6
09:56:49,14.16,30.04,0,31.82,0.06,30.14,1.47,20.13,30.6
09:56:54,14.14,30,0,31.88,0.06,30.14,1.22,20.13,30.6
09:56:59,14.16,30,0,31.88,0.06,30.14,1.34,20.13,30.6
09:57:04,14.15,30.04,0,31.88,0.06,30.21,1.47,20.14,30.65
09:57:09,14.15,30.04,0,31.88,0.06,30.21,1.34,20.13,30.65
09:57:14,14.13,30.04,0,31.88,0.06,30.21,1.47,20.13,30.65
09:57:19,14.14,30.1,0,31.88,0.06,30.21,1.34,20.14,30.65
09:57:24,14.15,30.1,0,31.88,0.06,30.21,1.47,20.14,30.65
09:57:29,14.16,30.04,0,31.88,0.07,30.21,1.59,20.15,30.65
09:57:34,14.14,30.04,0,31.88,0.06,30.21,1.59,20.14,30.65
09:57:39,14.15,30.04,0,31.88,0.06,30.21,1.47,20.13,30.65
09:57:44,14.16,30.04,0,31.88,0.06,30.21,1.34,20.13,30.65
09:57:49,14.14,30.04,0,31.88,0.07,30.21,1.47,20.14,30.65
09:57:54,14.14,30,0,31.82,0.06,30.21,1.47,20.15,30.65
09:57:59,14.14,30,0,31.82,0.07,30.21,1.47,20.17,30.65
09:58:04,14.16,30.04,0,31.88,0.06,30.21,1.47,20.15,30.6
09:58:09,14.13,30.04,0,31.88,0.06,30.21,1.34,20.15,30.6
09:58:14,14.15,30.04,0,31.88,0.05,30.21,1.47,20.14,30.6
09:58:19,14.13,30,0,31.88,0.06,30.21,1.47,20.16,30.6
09:58:24,14.14,30,0,31.88,0.07,30.21,1.47,20.17,30.6
09:58:29,14.15,30,0,31.92,0.06,30.21,1.47,20.16,30.65
09:58:34,14.15,30,0,31.92,0.06,30.21,1.47,20.17,30.65
09:58:39,14.14,30,0,31.92,0.06,30.21,1.47,20.15,30.65
09:58:44,14.14,30.04,0,31.92,0.06,30.21,1.47,20.14,30.65
09:58:49,14.14,30.04,0,31.92,0.06,30.25,1.34,20.14,30.65
09:58:54,14.13,30,0,31.88,0.06,30.25,1.47,20.13,30.6
09:58:59,14.14,30,0,31.88,0.06,30.25,1.34,20.14,30.6
09:59:04,14.16,30.04,0,31.92,0.06,30.25,1.34,20.13,30.6
09:59:09,14.13,30.04,0,31.92,0.06,30.25,1.59,20.14,30.6
09:59:14,14.15,30.04,0,31.92,0.06,30.25,1.47,20.16,30.6
09:59:19,14.15,30,0,31.92,0.07,30.25,1.59,20.15,30.6
09:59:24,14.15,30,0,31.92,0.06,30.25,1.47,20.14,30.6
09:59:29,14.14,30,0,31.88,0.06,30.25,1.47,20.13,30.6
09:59:34,14.14,30,0,31.88,0.06,30.25,1.34,20.14,30.6
09:59:39,14.14,30,0,31.88,0.06,30.21,1.47,20.14,30.6
09:59:44,14.16,30.04,0,31.92,0.06,30.21,1.47,20.16,30.65
09:59:49,14.15,30.04,0,31.92,0.06,30.21,1.59,20.14,30.65
09:59:54,14.16,30.04,0,31.92,0.06,30.21,1.47,20.15,30.65
09:59:59,14.14,30.04,0,31.92,0.06,30.21,1.34,20.13,30.65
10:00:04,14.17,30,0,31.92,0.06,30.21,1.34,20.15,30.6
10:00:09,14.15,30.04,0,31.92,0.06,30.21,1.47,20.14,30.6
10:00:14,14.16,30.04,0,31.92,0.06,30.21,1.47,20.13,30.6
10:00:19,14.13,30,0,31.88,0.07,30.21,1.34,20.15,30.65
10:00:24,14.15,30,0,31.88,0.06,30.21,1.47,20.16,30.65
10:00:29,14.13,30,0,31.92,0.06,30.21,1.59,20.15,30.6
10:00:34,14.15,30,0,31.92,0.07,30.21,1.59,20.15,30.6
10:00:39,14.15,30,0,31.92,0.06,30.25,1.47,20.15,30.6
10:00:44,14.15,30.04,0,31.98,0.06,30.25,1.47,20.13,30.65
10:00:49,14.14,30.04,0,31.98,0.06,30.25,1.47,20.13,30.65
10:00:54,14.17,30,0,31.92,0.06,30.25,1.47,20.13,30.65
10:00:59,14.15,30,0,31.92,0.06,30.25,1.47,20.16,30.65
10:01:04,14.16,30.04,0,31.92,0.06,30.25,1.47,20.16,30.6
10:01:09,14.14,30.04,0,31.92,0.06,30.25,1.59,20.16,30.6
10:01:14,14.16,30.04,0,31.92,0.07,30.25,1.59,20.16,30.6
10:01:19,14.15,30.04,0,31.92,0.06,30.25,1.47,20.16,30.65
10:01:24,14.14,30.04,0,31.92,0.06,30.25,1.59,20.16,30.65
10:01:29,14.16,30.04,0,31.92,0.06,30.25,1.47,20.17,30.65
10:01:34,14.16,30.04,0,31.92,0.07,30.25,1.59,20.16,30.65
10:01:39,14.14,30.04,0,31.92,0.06,30.25,1.47,20.16,30.65
10:01:44,14.14,30.1,0,31.98,0.06,30.25,1.47,20.14,30.71
10:01:49,14.14,30.1,0,31.98,0.06,30.25,1.34,20.14,30.71
10:01:54,14.14,30.1,0,31.98,0.06,30.25,1.34,20.13,30.65
10:01:59,14.16,30.1,0,31.98,0.07,30.25,1.47,20.15,30.65
10:02:04,14.14,30.04,0,31.98,0.07,30.25,1.59,20.15,30.65
10:02:09,14.14,30.04,0,31.98,0.06,30.25,1.47,20.15,30.65
10:02:14,14.15,30.04,0,31.98,0.06,30.21,1.47,20.13,30.65
10:02:19,14.14,30.1,0,31.98,0.06,30.21,1.34,20.15,30.65
10:02:24,14.15,30.1,0,31.98,0.07,30.25,1.59,20.15,30.65
10:02:29,14.16,30.04,0,31.98,0.06,30.25,1.34,20.14,30.65
10:02:34,14.16,30.04,0,31.98,0.06,30.25,1.47,20.13,30.65
10:02:39,14.16,30.04,0,31.98,0.06,30.25,1.34,20.13,30.65
10:02:44,14.16,30.1,0,31.92,0.06,30.25,1.59,20.15,30.65
10:02:49,14.16,30.1,0,31.92,0.06,30.25,1.59,20.15,30.65
10:02:54,14.14,30.14,0,31.98,0.07,30.25,1.47,20.15,30.71
10:02:59,14.16,30.14,0,31.98,0.06,30.25,1.34,20.14,30.71
10:03:04,14.15,30.1,0,32.05,0.06,30.25,1.47,20.13,30.71
10:03:09,14.14,30.1,0,31.92,0.06,30.25,1.34,20.14,30.71
10:03:14,14.16,30.1,0,31.92,0.06,30.25,1.34,20.13,30.71
10:03:19,14.14,30.14,0,31.92,0.06,30.25,1.47,20.13,30.71
10:03:24,14.14,30.14,0,31.92,0.07,30.25,1.47,20.13,30.71
10:03:29,14.15,30.1,0,31.98,0.06,30.25,1.47,20.14,30.71
10:03:34,14.15,30.1,0,31.98,0.06,30.25,1.34,20.14,30.71
10:03:39,14.14,30.1,0,31.98,0.07,30.25,1.59,20.14,30.71
10:03:44,14.16,30.14,0,31.98,0.06,30.25,1.47,20.16,30.65
10:03:49,14.15,30.14,0,31.98,0.07,30.25,1.47,20.15,30.65
10:03:54,14.16,30.1,0,31.98,0.07,30.25,1.47,20.15,30.71
10:03:59,14.15,30.1,0,31.98,0.06,30.25,1.47,20.15,30.71
10:04:04,14.14,30.14,0,31.98,0.06,30.25,1.47,20.14,30.75
10:04:09,14.16,30.14,0,31.98,0.06,30.25,1.59,20.15,30.75
10:04:14,14.15,30.14,0,31.98,0.06,30.25,1.47,20.15,30.75
10:04:19,14.16,30.1,0,31.98,0.06,30.25,1.47,20.14,30.71
10:04:24,14.17,30.1,0,31.98,0.06,30.25,1.47,20.14,30.71
10:04:29,14.15,30.14,0,31.98,0.07,30.25,1.34,20.14,30.75
10:04:34,14.15,30.14,0,31.98,0.06,30.25,1.47,20.13,30.75
10:04:39,14.14,30.14,0,31.98,0.06,30.25,1.59,20.14,30.75
10:04:44,14.15,30.14,0,31.98,0.06,30.25,1.47,20.15,30.71
10:04:49,14.14,30.14,0,31.98,0.06,30.31,1.59,20.15,30.71
10:04:54,14.16,30.1,0,31.98,0.06,30.31,1.47,20.15,30.71
10:04:59,14.16,30.1,0,31.98,0.06,30.31,1.47,20.14,30.71
10:05:04,14.14,30.21,0,32.05,0.06,30.25,1.34,20.14,30.75
10:05:09,14.17,30.21,0,32.05,0.06,30.25,1.47,20.13,30.75
10:05:14,14.15,30.21,0,32.05,0.06,30.25,1.59,20.13,30.75
10:05:19,14.14,30.14,0,32.05,0.07,30.25,1.47,20.14,30.71
10:05:24,14.14,30.14,0,32.05,0.06,30.25,1.59,20.15,30.71
10:05:29,14.16,30.14,0,32.05,0.06,30.25,1.47,20.15,30.71
10:05:34,14.14,30.14,0,32.05,0.06,30.25,1.47,20.14,30.71
10:05:39,14.14,30.14,0,32.05,0.06,30.25,1.34,20.15,30.71
10:05:44,14.16,30.14,0,32.05,0.06,30.25,1.34,20.13,30.71
10:05:49,14.15,30.14,0,32.05,0.06,30.25,1.47,20.13,30.71
10:05:54,14.14,30.1,0,31.98,0.06,30.25,1.34,20.14,30.65
10:05:59,14.15,30.1,0,31.98,0.06,30.25,1.47,20.14,30.65
10:06:04,14.16,30.1,0,32.05,0.06,30.25,1.59,20.15,30.71
10:06:09,14.17,30.1,0,32.05,0.06,30.25,1.47,20.15,30.71
10:06:14,14.16,30.1,0,32.05,0.07,30.25,1.59,20.14,30.71
10:06:19,14.15,30.14,0,32.11,0.07,30.25,1.47,20.14,30.75
10:06:24,14.19,30.14,0,32.11,0.07,30.25,1.59,20.13,30.75
10:06:29,14.14,30.14,0,32.11,0.06,30.25,1.47,20.15,30.75
10:06:34,14.16,30.14,0,32.11,0.06,30.25,1.47,20.14,30.75
10:06:39,14.15,30.14,0,32.11,0.06,30.25,1.59,20.14,30.75
10:06:44,14.17,30.1,0,32.11,0.06,30.25,1.47,20.15,30.75
10:06:49,14.19,30.1,0,32.11,0.06,30.25,1.47,20.14,30.75
10:06:54,14.16,30.1,0,32.11,0.06,30.25,1.59,20.14,30.71
10:06:59,14.15,30.1,0,32.11,0.07,30.25,1.47,20.13,30.71
10:07:04,14.17,30.1,0,32.05,0.07,30.25,1.47,20.15,30.71
10:07:09,14.15,30.1,0,32.05,0.06,30.25,1.47,20.14,30.71
10:07:14,14.14,30.1,0,32.05,0.06,30.25,1.59,20.14,30.71
10:07:19,14.14,30.1,0,32.11,0.07,30.25,1.47,20.16,30.71
10:07:24,14.17,30.1,0,32.11,0.06,30.31,1.47,20.16,30.71
10:07:29,14.15,30.1,0,32.05,0.06,30.31,1.59,20.14,30.65
10:07:34,14.15,30.1,0,32.05,0.06,30.31,1.59,20.15,30.65
10:07:39,14.17,30.1,0,32.05,0.06,30.31,1.47,20.16,30.65
10:07:44,14.18,30.14,0,32.15,0.06,30.31,1.59,20.14,30.75
10:07:49,14.17,30.14,0,32.15,0.06,30.31,1.59,20.14,30.75
10:07:54,14.17,30.1,0,32.11,0.06,30.31,1.47,20.16,30.75
10:07:59,14.16,30.1,0,32.11,0.06,30.31,1.47,20.15,30.75
10:08:04,14.16,30.1,0,32.11,0.06,30.31,1.59,20.14,30.71
10:08:09,14.15,30.1,0,32.11,0.06,30.31,1.47,20.15,30.75
10:08:14,14.15,30.1,0,32.11,0.06,30.31,1.34,20.14,30.75
10:08:19,14.16,30.1,0,32.15,0.06,30.31,1.34,20.13,30.75
10:08:24,14.14,30.1,0,32.15,0.06,30.31,1.47,20.13,30.75
10:08:29,14.16,30.1,0,32.11,0.06,30.31,1.59,20.14,30.71
10:08:34,14.16,30.1,0,32.11,0.06,30.31,1.47,20.14,30.71
10:08:39,14.16,30.1,0,32.11,0.06,30.31,1.47,20.13,30.71
10:08:44,14.14,30.04,0,32.11,0.06,30.31,1.34,20.13,30.71
10:08:49,14.15,30.04,0,32.11,0.07,30.31,1.47,20.14,30.71
10:08:54,14.14,30.1,0,32.11,0.06,30.31,1.47,20.14,30.71
10:08:59,14.14,30.1,0,32.11,0.06,30.31,1.47,20.14,30.71
10:09:04,14.16,30.04,0,32.11,0.06,30.31,1.47,20.14,30.71
10:09:09,14.18,30.04,0,32.11,0.06,30.31,1.59,20.13,30.71
10:09:14,14.14,30.04,0,32.11,0.07,30.31,1.47,20.14,30.71
10:09:19,14.15,30.04,0,32.11,0.06,30.31,1.47,20.13,30.71
10:09:24,14.16,30.04,0,32.11,0.06,30.31,1.59,20.13,30.71
10:09:29,14.17,30.04,0,32.11,0.06,30.31,1.47,20.14,30.71
10:09:34,14.16,30.04,0,32.11,0.06,30.31,1.47,20.14,30.71
10:09:39,14.14,30.04,0,32.11,0.06,30.37,1.34,20.13,30.71
10:09:44,14.16,30.04,0,32.11,0.06,30.37,1.59,20.13,30.65
10:09:49,14.16,30.04,0,32.11,0.06,30.37,1.59,20.15,30.65
10:09:54,14.17,30.1,0,32.15,0.06,30.37,1.47,20.14,30.75
10:09:59,14.16,30.1,0,32.15,0.06,30.37,1.47,20.15,30.75
10:10:04,14.18,30.1,0,32.15,0.06,30.37,1.47,20.13,30.71
10:10:09,14.13,30.1,0,32.15,0.06,30.37,1.47,20.13,30.71
10:10:14,14.14,30.1,0,32.15,0.06,30.37,1.47,20.13,30.71
10:10:19,14.16,30.1,0,32.11,0.06,30.37,1.34,20.14,30.71
10:10:24,14.16,30.1,0,32.11,0.06,30.37,1.34,20.13,30.71
10:10:29,14.16,30.04,0,32.15,0.06,30.37,1.47,20.13,30.71
10:10:34,14.16,30.04,0,32.15,0.07,30.37,1.47,20.13,30.71
10:10:39,14.16,30.04,0,32.15,0.06,30.37,1.47,20.14,30.71
10:10:44,14.17,30.1,0,32.11,0.06,30.37,1.47,20.14,30.71
10:10:49,14.14,30.1,0,32.11,0.06,30.37,1.47,20.13,30.71
10:10:54,14.17,30.1,0,32.11,0.06,30.37,1.47,20.16,31.11
10:10:59,14.14,30.1,0,32.11,0.06,30.37,1.47,20.16,31.11
10:11:04,14.11,30.04,14,32.11,0.06,30.31,1.47,20.17,31.34
10:11:09,14.04,30.04,18.34,32.11,0.06,30.31,1.47,20.15,31.34
10:11:14,14.01,30.04,23.28,32.11,0.06,30.31,1.47,12.9,31.34
10:11:19,14.01,30.04,21.85,32.11,0.06,30.31,1.47,8.11,33.22
10:11:24,13.99,30.04,22.25,32.11,0.06,30.31,1.47,6.95,33.22
10:11:29,13.98,30.1,22.45,32.15,0.06,30.31,1.34,6.23,38.46
10:11:34,13.98,30.1,20.29,32.15,0.06,30.31,1.34,5.84,38.46
10:11:39,13.98,30.1,24.24,32.15,0.06,30.31,1.59,5.19,38.46
10:11:44,13.95,30.04,21.42,32.15,0.06,30.31,1.59,4.9,43.27
10:11:49,13.94,30.04,23.01,32.15,0.07,30.37,1.59,4.77,43.27
10:11:54,13.91,30.04,19.43,32.15,0.06,30.37,1.47,4.74,46.81
10:11:59,13.92,30.04,22.46,32.15,0.06,30.37,1.47,4.7,46.81
10:12:04,13.92,30.04,23.31,32.15,0.06,30.37,1.47,4.68,48.98
10:12:09,13.9,30.04,21.14,32.15,0.06,30.37,1.47,4.64,48.98
10:12:14,13.89,30.04,26.5,32.15,0.06,30.37,1.47,4.58,48.98
10:12:19,13.88,30.04,23.66,32.15,0.06,30.37,1.34,4.52,50.82
10:12:24,13.86,30.04,25.12,32.15,0.06,30.37,1.47,4.47,50.82
10:12:29,13.87,30,20.27,32.15,0.06,30.37,1.59,4.41,52.41
10:12:34,13.86,30,25.34,32.15,0.06,30.37,1.47,4.36,52.41
10:12:39,13.85,30,26.18,32.15,0.06,30.37,1.47,4.32,52.41
10:12:44,13.84,30.04,22.26,32.15,0.06,30.37,1.47,4.29,53.68
10:12:49,13.84,30.04,21.56,32.15,0.06,30.37,1.47,4.28,53.68
10:12:54,13.85,30.04,23.38,32.15,0.07,30.37,1.59,4.24,54.88
10:12:59,13.87,30.04,21.58,32.15,0.07,30.37,1.47,4.19,54.88
10:13:04,13.86,30.04,26.57,32.15,0.06,30.44,1.47,4.11,55.98
10:13:09,13.84,30.04,24.88,32.15,0.06,30.44,1.47,4.08,55.98
10:13:14,13.86,30.04,24.77,32.15,0.06,30.44,1.47,4.08,55.98
10:13:19,13.83,30,23.3,32.15,0.07,30.44,1.47,4.07,57.05
10:13:24,13.84,30,22.98,32.15,0.07,30.21,1.47,4.08,57.05
10:13:29,13.85,30,24.08,32.15,0.07,30.21,1.47,4.08,57.72
10:13:34,13.86,30,24.88,32.15,0.07,30.21,1.59,4.08,57.72
10:13:39,13.88,30,24.3,32.15,0.08,30.1,1.59,4.08,57.72
10:13:44,13.86,30,23.16,32.15,0.07,30.1,1.47,4.07,58.22
10:13:49,13.85,30,24.09,32.15,0.07,30.44,1.59,4.05,58.22
10:13:54,13.86,30,23.93,32.15,0.09,30.44,1.59,4.03,58.99
10:13:59,13.86,30,26.44,32.15,0.09,30.44,58.23,4,58.99
10:14:04,13.86,30,24.81,32.21,0.08,30.71,59.82,4,59.93
10:14:09,13.87,30,27.39,32.21,0.08,30.71,1.59,4,59.93
10:14:14,13.87,30,23.99,32.21,0.09,30.71,1.59,4.02,59.93
10:14:19,13.86,30,22.57,32.21,0.08,30.71,1.59,4.02,61.21
10:14:24,13.86,30,30.92,32.21,0.08,34.28,1.47,4.02,61.21
10:14:29,13.86,29.85,27.28,32.21,0.08,34.28,1.59,4,62.82
10:14:34,13.88,29.85,26.29,32.21,0.07,34.28,1.59,4.01,62.82
10:14:39,13.85,29.85,26.25,32.21,0.07,39.28,70.08,4,62.82
10:14:44,13.84,29.85,25.87,32.21,0.07,39.28,76.06,3.99,64.53
10:14:49,13.85,29.85,23.98,32.21,0.07,77.33,93.27,3.98,64.53
10:14:54,13.84,29.85,26.39,32.15,0.06,77.33,112.56,3.99,66.27
10:14:59,13.86,29.85,23.91,32.15,0.07,77.33,122.33,3.98,66.27
10:15:04,13.84,29.79,24.79,32.15,0.07,121.23,125.87,3.96,67.98
10:15:09,13.86,29.79,26.65,32.15,0.07,121.23,130.51,3.96,67.98
10:15:14,13.86,29.79,25.01,32.15,0.07,137.57,132.46,3.96,67.98
10:15:19,13.84,29.85,24.03,32.21,0.07,137.57,135.51,3.97,69.53
10:15:24,13.86,29.85,23.41,32.21,0.07,146.81,137.35,3.97,69.53
10:15:29,13.84,29.79,23.25,32.15,0.07,146.81,132.22,3.97,71.14
10:15:34,13.84,29.79,22.6,32.15,0.07,146.81,130.88,3.96,71.14
10:15:39,13.86,29.79,24.31,32.15,0.06,152.29,133.56,3.96,71.14
10:15:44,13.87,29.79,22.73,32.21,0.07,152.29,137.47,3.95,72.62
10:15:49,13.85,29.79,24.19,32.21,0.07,156.74,140.52,3.96,72.62
10:15:54,13.86,29.79,22.56,32.21,0.07,156.74,144.43,3.96,74.15
10:15:59,13.87,29.79,22.98,32.21,0.07,156.74,146.62,3.96,74.15
10:16:04,13.88,29.79,22.36,32.21,0.07,160.76,150.53,3.96,75.76
10:16:09,13.86,29.79,23.01,32.21,0.07,160.76,155.17,3.96,75.76
10:16:14,13.84,29.79,23.22,32.21,0.07,164.63,158.83,3.96,75.76
10:16:19,13.9,29.79,11.02,32.21,0.07,164.63,158.1,3.97,77.1
10:16:24,13.88,29.79,12,32.21,0.07,167.34,153.09,3.93,77.1
10:16:29,13.88,29.75,12.59,32.21,0.06,167.34,143.08,3.86,76.83
10:16:34,13.89,29.75,13.35,32.21,0.06,167.34,126.72,3.77,76.83
10:16:39,13.88,29.75,12.71,32.21,0.07,169.68,122.33,3.7,76.83
10:16:44,13.92,29.79,11.79,32.28,0.07,169.68,122.94,3.64,76.43
10:16:49,13.89,29.79,13.44,32.28,0.07,172.11,125.63,3.61,76.43
10:16:54,13.88,29.79,10.36,32.21,0.07,172.11,131,3.6,76.16
10:16:59,13.89,29.79,12.33,32.21,0.07,172.11,134.05,3.61,76.16
10:17:04,13.92,29.85,0,32.34,0.07,174.18,132.58,3.61,76.03
10:17:09,13.9,29.85,0,32.34,0.07,174.18,117.57,9.54,76.03
10:17:14,13.94,29.85,0,32.34,0.08,173.47,105.97,15.11,76.03
10:17:19,13.93,29.85,0,32.34,0.07,173.47,100.35,17.68,77.1
10:17:24,13.94,29.85,0,32.34,0.07,170.1,97.06,18.38,77.1
10:17:29,13.95,29.91,0,32.34,0.07,170.1,93.88,18.67,77.93
10:17:34,13.92,29.91,0,32.34,0.07,170.1,90.22,19,77.93
10:17:39,13.94,29.91,0,32.34,0.07,163.33,86.92,19.23,77.93
10:17:44,13.96,29.91,0,32.34,0.07,163.33,83.63,19.34,77.77
10:17:49,13.95,29.91,0,32.34,0.07,159.86,80.7,19.44,77.77
10:17:54,13.95,30,0,32.34,0.07,159.86,78.01,19.54,78.62
10:17:59,13.97,30,0,32.34,0.07,159.86,76.06,19.59,78.62
10:18:04,13.92,29.85,15.33,32.34,0.07,157.1,74.23,19.63,78.39
10:18:09,13.92,29.85,13.69,32.34,0.07,157.1,83.38,17.31,78.33
10:18:14,13.92,29.85,13.91,32.34,0.07,160.21,90.47,9.26,78.33
10:18:19,13.91,30,15.53,32.4,0.07,160.21,94.98,7.19,78.16
10:18:24,13.92,30,13.81,32.4,0.07,163.81,99.01,6.02,78.16
10:18:29,13.91,30,13.54,32.4,0.08,163.81,102.67,5.37,78.04
10:18:34,13.89,30,12.99,32.4,0.08,163.81,106.09,4.54,78.04
10:18:39,13.92,30,14.81,32.4,0.08,166.61,109.14,4.07,78.04
10:18:44,13.92,29.91,11.99,32.4,0.09,166.61,112.32,3.93,78.04
