Date Time,Inlet Gas Pressure (bar),Inlet Gas Temp (°C),Inlet Gas Flow (kg/h),Feed Water Temp (°C),Steam Pressure (bar),Steam Temp (°C),Steam Flow (kg/h),Exhaust Gas Oxygen (%),Exhaust Gas Temp (°C)
10:18:49,13.89,29.91,15,32.4,0.09,169.33,115.37,3.87,78.04
10:18:54,13.9,29.91,10.29,32.4,0.08,169.33,118.06,3.82,78.16
10:18:59,13.89,29.91,14.41,32.4,0.09,169.33,120.13,3.78,78.16
10:19:04,13.89,29.91,11.58,32.4,0.1,172.11,123.31,3.77,78.52
10:19:09,13.91,29.91,11.53,32.4,0.09,172.11,125.75,3.75,78.52
10:19:14,13.93,29.91,0,32.4,0.08,174.62,121.84,3.74,78.52
10:19:19,13.94,29.91,0,32.4,0.09,174.62,109.75,8.14,78.94
10:19:24,13.95,29.91,0,32.4,0.08,173.15,97.42,14.99,78.94
10:19:29,13.95,29.91,0,32.4,0.08,173.15,87.66,17.68,80.71
10:19:34,13.96,29.91,0,32.4,0.07,173.15,84.12,18.45,80.71
10:19:39,13.97,29.91,0,32.4,0.07,167.64,82.04,18.82,80.71
10:19:44,13.95,30.04,0,32.47,0.07,167.64,79.97,19.18,82.26
10:19:49,13.97,30.04,0,32.47,0.07,163.56,78.01,19.37,82.26
10:19:54,13.97,30.04,0,32.47,0.07,163.56,75.94,19.47,82.32
10:19:59,13.97,30.04,0,32.47,0.07,163.56,73.74,19.56,82.32
10:20:04,13.98,30.04,0,32.4,0.07,160.05,72.76,19.63,83.45
10:20:09,13.97,30.04,0,32.4,0.07,160.05,71.18,19.67,83.45
10:20:14,13.95,30.04,0,32.4,0.07,157.33,69.47,19.72,83.45
10:20:19,13.9,30,13.85,32.47,0.07,157.33,71.42,19.88,83.03
10:20:24,13.91,30,12.26,32.47,0.07,161.28,81.06,12.7,83.03
10:20:29,13.91,30,13.45,32.51,0.07,161.28,86.56,8.16,81.86
10:20:34,13.9,30,13.02,32.51,0.08,161.28,90.59,6.59,81.86
10:20:39,13.9,30,12.94,32.51,0.08,165.27,93.76,5.71,81.86
10:20:44,13.89,30,11.16,32.47,0.08,165.27,97.79,5.11,80.61
10:20:49,13.89,30,12.92,32.47,0.08,168.1,101.09,4.27,80.61
10:20:54,13.9,30.04,12.93,32.47,0.08,168.1,104.63,4.02,79.69
10:20:59,13.89,30.04,12.37,32.47,0.08,168.1,108.66,3.9,79.69
10:21:04,13.88,30,11.55,32.51,0.08,170.81,111.34,3.86,79
10:21:09,13.89,30,11.28,32.51,0.08,170.81,113.78,3.82,79
10:21:14,13.9,30,10.99,32.51,0.08,173.64,115.61,3.78,79
10:21:19,13.92,30,0,32.51,0.09,173.64,115.61,3.77,78.52
10:21:24,13.94,30,0,32.51,0.09,174.3,101.33,8.58,78.52
10:21:29,13.96,30,0,32.51,0.08,174.3,88.39,14.95,79.17
10:21:34,13.95,30,0,32.51,0.08,174.3,81.19,17.83,79.17
10:21:39,13.97,30,0,32.51,0.08,171.42,77.28,18.5,79.17
10:21:44,13.94,30,0,32.47,0.08,171.42,75.2,18.92,80.25
10:21:49,13.96,30,0,32.47,0.08,167.41,74.84,19.22,80.25
10:21:54,13.94,30.04,0,32.51,0.08,167.41,72.76,19.38,80.38
10:21:59,13.97,30.04,0,32.51,0.08,167.41,70.93,19.5,80.38
10:22:04,13.97,30.04,0,32.57,0.08,163.39,69.22,19.59,80.82
10:22:09,13.96,30.04,0,32.57,0.08,163.39,67.64,19.66,80.82
10:22:14,13.98,30.04,0,32.57,0.08,159.8,66.66,19.72,80.82
10:22:19,13.99,30,0,32.51,0.08,159.8,66.05,19.75,81.8
10:22:24,13.92,30,15.84,32.51,0.08,157.56,67.15,19.93,81.8
10:22:29,13.92,30.04,13.88,32.57,0.08,157.56,75.2,16.44,81.7
10:22:34,13.92,30.04,12.95,32.57,0.08,157.56,85.34,8.36,81.7
10:22:39,13.9,30.04,14.11,32.57,0.08,164.75,90.59,6.76,81.7
10:22:44,13.91,30,10.88,32.57,0.08,164.75,95.71,5.87,81.63
10:22:49,13.89,30,11.78,32.57,0.09,168.22,99.74,5.24,81.63
10:22:54,13.91,30.04,13.12,32.57,0.09,168.22,103.65,4.43,81.86
10:22:59,13.91,30.04,12.91,32.57,0.1,168.22,107.19,4.06,81.86
10:23:04,13.91,30,13.14,32.63,0.1,171.17,111.1,3.91,82.03
10:23:09,13.89,30,12.37,32.63,0.1,171.17,114.64,3.85,82.03
10:23:14,13.92,30,0,32.63,0.11,173.99,116.35,3.83,82.03
10:23:19,13.96,30,0,32.63,0.11,173.99,106.21,4.73,82.43
10:23:24,13.95,30,0,32.63,0.11,173.74,91.56,13.22,82.43
10:23:29,13.95,30,0,32.76,0.11,173.74,81.92,17.28,84.29
10:23:34,13.95,30,0,32.76,0.11,173.74,78.26,18.42,84.29
10:23:39,14,30,0,32.76,0.11,170.46,77.04,18.86,84.29
10:23:44,13.97,30.04,0,32.93,0.11,170.46,76.06,19.26,85.75
10:23:49,13.96,30.04,0,32.93,0.11,166.61,74.96,19.45,85.75
10:23:54,14,30,0,33.16,0.11,166.61,73.62,19.56,85.71
10:23:59,13.98,30,0,33.16,0.11,166.61,72.15,19.64,85.71
10:24:04,14,30.1,0,33.41,0.11,163.33,70.44,19.67,86.4
10:24:09,13.98,30.1,0,33.41,0.11,163.33,68.86,19.74,86.4
10:24:14,13.97,30.1,0,33.41,0.11,160.76,67.64,19.8,86.4
10:24:19,13.99,30.1,0,34.45,0.12,160.76,67.27,19.89,87.49
10:24:24,13.94,30.1,12.21,34.45,0.12,158.75,67.51,20.06,87.49
10:24:29,13.95,30.04,12.19,35.52,0.12,158.75,77.16,17.04,86.5
10:24:34,13.9,30.04,9.65,35.52,0.12,158.75,83.38,9.09,86.5
10:24:39,13.91,30.04,10.88,35.52,0.13,164.69,87.41,6.89,86.5
10:24:44,13.91,30.04,12.53,36.04,0.13,164.69,91.69,5.87,85.25
10:24:49,13.9,30.04,13.58,36.04,0.14,167.93,95.84,5.29,85.25
10:24:54,13.9,30.1,12.26,36.37,0.14,167.93,100.23,4.53,84.23
10:24:59,13.88,30.1,13.39,36.37,0.15,167.93,104.26,4.03,84.23
10:25:04,13.9,30.04,10.52,36.6,0.15,170.75,108.05,3.89,83.35
10:25:09,13.89,30.04,11.84,36.6,0.15,170.75,111.71,3.85,83.35
10:25:14,13.9,30.04,11.6,36.6,0.16,173.47,114.88,3.82,83.35
10:25:19,13.94,30.04,0,36.94,0.17,173.47,113.42,3.82,82.83
10:25:24,13.95,30.04,0,36.94,0.18,174.05,98.16,9.54,82.83
10:25:29,13.95,30.04,0,37.04,0.18,174.05,85.7,15.52,83.1
10:25:34,13.97,30.04,0,37.04,0.18,174.05,79.36,17.96,83.1
10:25:39,13.95,30.04,0,37.04,0.18,171.55,76.55,18.56,83.1
10:25:44,13.96,30.04,0,37.21,0.18,171.55,74.47,19.05,84
10:25:49,13.95,30.04,0,37.21,0.18,168.28,72.76,19.32,84
10:25:54,13.96,30.04,0,37.34,0.18,168.28,71.54,19.45,83.87
10:25:59,13.97,30.04,0,37.34,0.17,168.28,71.05,19.56,83.87
10:26:04,13.96,30.1,0,37.57,0.17,164.88,69.71,19.63,84
10:26:09,13.97,30.1,0,37.57,0.16,164.88,68.37,19.69,84
10:26:14,13.97,30.1,0,37.57,0.15,161.99,66.78,19.75,84
10:26:19,13.97,30.1,0,37.69,0.15,161.99,66.29,19.8,84.94
10:26:24,13.95,30.1,11.53,37.69,0.15,159.55,66.9,19.99,84.94
10:26:29,13.91,30.1,9.87,38.11,0.15,159.55,77.16,18.2,84.81
10:26:34,13.92,30.1,12.19,38.11,0.16,159.55,82.77,9.85,84.81
10:26:39,13.91,30.1,12.34,38.11,0.16,164.5,86.92,7.03,84.81
10:26:44,13.9,30.04,13.67,38.92,0.17,164.5,90.22,5.93,84.1
10:26:49,13.9,30.04,11.44,38.92,0.17,167.41,94.49,5.27,84.1
10:26:54,13.9,30.04,11.01,39.41,0.17,167.41,98.89,4.67,83.22
10:26:59,13.91,30.04,12.33,39.41,0.18,167.41,102.67,4.08,83.22
10:27:04,13.89,30.04,10.67,39.87,0.18,170.5,106.7,3.91,82.37
10:27:09,13.88,30.04,10.58,39.87,0.19,170.5,109.75,3.83,82.37
10:27:14,13.89,30.04,11.27,39.87,0.19,173.28,113.54,3.79,82.37
10:27:19,13.91,30.1,0,40.1,0.19,173.28,114.76,3.8,81.76
10:27:24,13.96,30.1,0,40.1,0.2,174.37,107.19,7.91,81.76
10:27:29,13.95,30.1,0,40.28,0.2,174.24,90.34,15.16,81.93
10:27:34,13.95,30.1,0,40.28,0.2,174.24,81.43,17.89,81.93
10:27:39,13.96,30.1,0,40.28,0.19,171.86,78.01,18.48,81.93
10:27:44,13.96,30.04,0,40.45,0.19,171.86,75.69,18.98,82.6
10:27:49,13.97,30.04,0,40.45,0.18,168.28,73.62,19.3,82.6
10:27:54,13.95,30.1,0,40.58,0.18,168.28,73.62,19.47,82.53
10:27:59,13.96,30.1,0,40.58,0.17,168.28,72.52,19.58,82.53
10:28:04,13.96,30.14,0,40.74,0.17,165.5,70.69,19.64,82.16
10:28:09,13.97,30.14,0,40.74,0.17,165.5,68,19.72,82.16
10:28:14,13.98,30.14,0,40.74,0.17,163.1,67.64,19.77,82.16
10:28:19,13.97,30.1,0,40.93,0.17,163.1,67.39,19.85,83.28
10:28:24,14,30.1,0,40.93,0.16,160.8,66.05,20.02,83.28
10:28:29,13.92,30.1,12.35,40.99,0.16,160.8,68.98,20.13,83.22
10:28:34,13.92,30.1,13.2,40.99,0.17,160.8,79.6,15.82,83.22
10:28:39,13.91,30.1,12.31,40.99,0.17,163.81,85.83,8.18,83.22
10:28:44,13.91,30.14,10.2,41.04,0.18,163.81,90.1,6.6,83.35
10:28:49,13.88,30.14,15.2,41.04,0.18,167.47,94.74,5.75,83.35
10:28:54,13.88,30.1,14.81,41.14,0.18,167.47,99.01,5.17,83.39
10:28:59,13.92,30.1,12.07,41.14,0.19,167.47,103.89,4.47,83.39
10:29:04,13.9,30.1,13.95,41.27,0.19,170.75,108.9,4.07,83.68
10:29:09,13.91,30.1,13.25,41.27,0.21,170.75,112.07,3.91,83.68
10:29:14,13.89,30.1,10.16,41.27,0.21,173.74,115.74,3.82,83.68
10:29:19,13.95,30.1,0,41.33,0.21,173.74,110.61,3.78,83.93
10:29:24,13.96,30.1,0,41.33,0.21,173.93,99.26,11.23,83.93
10:29:29,13.97,30.1,0,41.37,0.22,173.93,87.05,16.43,85.38
10:29:34,13.97,30.1,0,41.37,0.21,173.93,77.52,18.25,85.38
10:29:39,13.97,30.1,0,41.37,0.21,171.67,76.18,18.77,85.38
10:29:44,13.95,30.14,0,41.43,0.21,171.67,74.96,19.2,86.99
10:29:49,13.98,30.14,0,41.43,0.21,168.87,73.62,19.41,86.99
10:29:54,14,30.14,0,41.6,0.21,168.87,73.5,19.52,87.26
10:29:59,13.98,30.14,0,41.6,0.2,168.87,73.13,19.61,87.26
10:30:04,13.97,30.14,0,41.6,0.2,166.17,71.54,19.69,86.92
10:30:09,13.96,30.14,0,41.6,0.2,166.17,70.81,19.74,86.92
10:30:14,13.98,30.14,0,41.6,0.19,163.33,68.98,19.79,86.92
10:30:19,13.97,30.21,0,41.64,0.19,163.33,68.73,19.84,88.47
10:30:24,13.99,30.21,0,41.64,0.19,161.41,67.88,20.05,88.47
10:30:29,13.94,30.21,14.28,41.87,0.19,161.41,70.08,20.16,88.51
10:30:34,13.9,30.21,11.79,41.87,0.19,161.41,78.99,16.1,88.51
10:30:39,13.92,30.21,12.93,41.87,0.2,164.33,85.22,8.59,88.51
10:30:44,13.91,30.14,13.54,42.17,0.2,164.33,89.61,6.88,87.82
10:30:49,13.9,30.14,10.79,42.17,0.2,167.57,94.01,5.92,87.82
10:30:54,13.9,30.14,13.68,42.33,0.2,167.57,98.28,5.35,86.82
10:30:59,13.89,30.14,11.52,42.33,0.2,167.57,102.55,4.47,86.82
10:31:04,13.92,30.14,0,42.56,0.21,170.46,106.58,4.03,85.94
10:31:09,13.9,30.14,10.35,42.56,0.22,170.46,111.1,3.89,85.94
10:31:14,13.91,30.14,12.79,42.56,0.22,173.41,114.03,3.82,85.94
10:31:19,13.93,30.14,0,42.56,0.22,173.41,113.78,3.76,85.21
10:31:24,13.97,30.14,0,42.56,0.22,174.18,104.02,9.08,85.21
10:31:29,13.96,30.14,0,42.56,0.22,174.18,89.37,15.47,85.44
10:31:34,13.95,30.14,0,42.56,0.22,174.18,79.72,17.81,85.44
10:31:39,13.95,30.14,0,42.56,0.22,171.67,77.04,18.41,85.44
10:31:44,13.97,30.14,0,42.63,0.21,171.67,75.08,18.9,86.11
10:31:49,13.95,30.14,0,42.63,0.2,168.41,74.11,19.25,86.11
10:31:54,13.95,30.25,0,42.69,0.21,168.41,73.01,19.41,85.98
10:31:59,13.97,30.25,0,42.69,0.2,168.41,71.79,19.52,85.98
10:32:04,13.97,30.25,0,42.75,0.2,165.69,70.32,19.6,85.61
10:32:09,13.97,30.25,0,42.75,0.2,165.69,69.47,19.67,85.61
10:32:14,13.97,30.25,0,42.75,0.2,163.33,68.12,19.73,85.61
10:32:19,13.99,30.21,0,42.81,0.19,163.33,66.78,19.77,86.63
10:32:24,13.98,30.21,0,42.81,0.19,161.03,66.9,20,86.63
10:32:29,13.91,30.21,12.3,42.88,0.19,161.03,71.54,20.12,86.57
10:32:34,13.93,30.21,11.5,42.88,0.19,161.03,80.58,14.26,86.57
10:32:39,13.89,30.21,13.23,42.88,0.19,164.23,85.83,8.11,86.57
10:32:44,13.91,30.21,12.12,42.88,0.2,164.23,90.34,6.45,86.63
10:32:49,13.89,30.21,12.54,42.88,0.2,167.87,94.98,5.54,86.63
10:32:54,13.9,30.14,8.45,42.88,0.2,167.87,98.77,5.02,86.63
10:32:59,13.92,30.14,11.97,42.88,0.21,167.87,104.02,4.32,86.63
10:33:04,13.9,30.21,9.3,42.94,0.21,171.04,109.51,3.98,86.82
10:33:09,13.91,30.21,11.37,42.94,0.22,171.04,113.42,3.85,86.82
10:33:14,13.9,30.21,0,42.94,0.22,174.3,114.76,3.8,86.82
10:33:19,13.96,30.21,0,42.98,0.22,174.3,103.04,8.09,87.09
10:33:24,13.95,30.21,0,42.98,0.22,173.34,90.22,14.89,87.09
10:33:29,13.96,30.21,0,42.98,0.21,173.34,82.16,17.65,88.8
10:33:34,13.96,30.21,0,42.98,0.21,173.34,77.28,18.56,88.8
10:33:39,13.96,30.21,0,42.98,0.21,170.94,74.59,19.09,88.8
10:33:44,13.98,30.25,0,42.98,0.2,170.94,73.62,19.38,90.1
10:33:49,13.97,30.25,0,42.98,0.19,168.41,73.01,19.52,90.1
10:33:54,13.96,30.25,0,43.04,0.2,168.41,72.88,19.61,90
10:33:59,13.99,30.25,0,43.04,0.19,168.41,72.4,19.69,90
10:34:04,13.97,30.25,0,43.11,0.19,165.86,71.18,19.77,90.16
10:34:09,13.98,30.25,0,43.11,0.19,165.86,70.08,19.84,90.16
10:34:14,13.98,30.25,0,43.11,0.19,163.39,69.59,19.87,90.16
10:34:19,13.98,30.31,0,43.11,0.19,163.39,69.71,20.01,91.48
10:34:24,13.97,30.31,0,43.11,0.19,162.41,69.59,20.14,91.48
10:34:29,13.92,30.25,11.17,43.11,0.19,162.41,75.69,19.99,91.54
10:34:34,13.92,30.25,10.96,43.11,0.19,162.41,84.85,12.32,91.54
10:34:39,13.92,30.25,11.23,43.11,0.19,165.57,90.59,7.56,91.54
10:34:44,13.9,30.25,13.36,43.17,0.2,165.57,95.47,6.13,91.61
10:34:49,13.9,30.25,12.85,43.17,0.21,169.33,99.99,5.54,91.61
10:34:54,13.91,30.21,13.54,43.17,0.2,169.33,105.36,4.93,91.71
10:34:59,13.89,30.21,11.71,43.17,0.21,169.33,110.24,4.11,91.71
10:35:04,13.89,30.21,0,43.11,0.21,172.57,114.15,3.9,91.88
10:35:09,13.93,30.21,0,43.11,0.22,172.57,115.49,3.8,91.88
10:35:14,13.97,30.21,0,43.11,0.22,174.66,102.06,7.65,91.88
10:35:19,13.98,30.31,0,43.17,0.21,174.66,89.85,15.22,92.86
10:35:24,14,30.31,0,43.17,0.22,172.21,81.19,17.87,92.86
10:35:29,13.96,30.25,0,43.21,0.22,172.21,77.4,18.5,94.57
10:35:34,13.97,30.25,0,43.21,0.21,172.21,76.06,19.01,94.57
10:35:39,13.97,30.25,0,43.21,0.21,169.52,74.96,19.27,94.57
10:35:44,13.98,30.25,0,43.17,0.21,169.52,75.2,19.43,95.22
10:35:49,13.98,30.25,0,43.17,0.21,167.03,74.84,19.56,95.22
10:35:54,13.98,30.31,0,43.17,0.21,167.03,74.11,19.63,94.74
10:35:59,13.98,30.31,0,43.17,0.21,167.03,72.88,19.7,94.74
10:36:04,13.97,30.31,0,43.27,0.2,165.34,70.93,19.75,95.58
10:36:09,13.98,30.31,0,43.27,0.2,165.34,68.98,19.81,95.58
10:36:14,14.01,30.31,0,43.27,0.2,163.1,68.12,20,95.58
10:36:19,13.99,30.37,0,43.34,0.2,163.1,66.54,20.14,95.87
10:36:24,13.92,30.37,12.64,43.34,0.19,161.28,70.32,20.21,95.87
10:36:29,13.94,30.31,11.68,43.57,0.2,161.28,79.97,14.77,94.57
10:36:34,13.92,30.31,11.23,43.57,0.2,161.28,85.34,8.44,94.57
10:36:39,13.92,30.31,12.66,43.57,0.2,165.75,89.12,6.85,94.57
10:36:44,13.9,30.31,10.34,43.63,0.21,165.75,93.4,5.83,93.36
10:36:49,13.89,30.31,13.14,43.63,0.21,168.99,98.03,5.22,93.36
10:36:54,13.92,30.31,12.09,43.63,0.21,168.99,103.89,4.26,92.4
10:36:59,13.89,30.31,10.34,43.63,0.22,168.99,108.05,4.01,92.4
10:37:04,13.89,30.31,12.61,43.63,0.23,172.15,112.32,3.88,91.75
10:37:09,13.92,30.31,0,43.63,0.23,172.15,103.65,3.85,91.75
10:37:14,13.97,30.31,0,43.63,0.22,174.81,95.35,6.03,91.75
10:37:19,13.93,30.37,0,43.63,0.22,174.81,79.36,14.27,91.54
10:37:24,13.93,30.37,0,43.63,0.22,172.92,60.31,17.76,91.54
10:37:29,13.95,30.37,0,43.57,0.22,172.8,57.01,18.41,92.21
10:37:34,13.97,30.37,0,43.57,0.22,172.8,55.18,18.92,92.21
10:37:39,13.95,30.37,0,43.57,0.22,170.5,56.04,19.28,92.21
10:37:44,13.97,30.37,0,43.57,0.22,170.5,55.92,19.45,92.63
10:37:49,13.97,30.37,0,43.57,0.22,168.51,56.53,19.58,92.63
10:37:54,13.97,30.37,0,43.57,0.22,168.51,55.67,19.64,91.98
10:37:59,13.96,30.37,0,43.57,0.21,168.51,55.3,19.7,91.98
10:38:04,13.98,30.37,0,43.63,0.21,166.67,54.33,19.77,91.54
10:38:09,13.98,30.37,0,43.63,0.21,166.67,52.13,19.82,91.54
10:38:14,13.99,30.37,0,43.63,0.21,164.75,51.64,19.94,91.54
10:38:19,13.98,30.37,0,43.69,0.21,164.75,52.86,20.11,92.69
10:38:24,13.98,30.37,0,43.69,0.2,163.62,53.72,20.19,92.69
10:38:29,13.94,30.37,12.9,43.69,0.2,163.62,54.82,20.22,92.86
10:38:34,13.92,30.37,13.38,43.69,0.21,163.62,63.48,16.39,92.86
10:38:39,13.94,30.37,13.58,43.69,0.21,165.57,72.4,8.41,92.86
10:38:44,13.92,30.37,12.17,43.69,0.21,165.57,77.52,6.74,93.05
10:38:49,13.89,30.37,12.26,43.69,0.22,169.56,82.9,5.92,93.05
10:38:54,13.92,30.31,12.38,43.69,0.22,169.56,87.9,5.3,93.09
10:38:59,13.89,30.31,9.97,43.69,0.35,169.56,100.84,4.51,93.09
10:39:04,13.91,30.37,11,43.69,0.39,172.4,141.74,4.1,93.42
10:39:09,13.92,30.37,12.36,43.69,0.41,172.4,157.61,3.95,93.42
10:39:14,13.94,30.37,0,43.69,0.42,174.37,157.73,3.9,93.42
10:39:19,13.96,30.37,0,43.75,0.4,174.37,142.35,11.31,93.99
10:39:24,13.96,30.37,0,43.75,0.42,171.98,142.96,16.72,93.99
10:39:29,13.97,30.37,0,43.75,0.4,171.98,150.9,18.27,95.58
10:39:34,13.95,30.37,0,43.75,0.38,171.98,152,18.81,95.58
10:39:39,13.97,30.37,0,43.75,0.37,167.28,149.92,19.23,95.58
10:39:44,13.97,30.44,0,43.82,0.34,167.28,147.23,19.43,96.77
10:39:49,13.99,30.44,0,43.82,0.34,164.17,143.57,19.58,96.77
10:39:54,13.98,30.44,0,43.75,0.33,164.17,140.89,19.66,97.81
10:39:59,13.99,30.44,0,43.75,0.33,164.17,139.06,19.74,97.81
10:40:04,13.97,30.44,0,43.82,0.37,161.47,143.82,19.8,98.4
10:40:09,13.94,30.44,10.62,43.82,0.41,161.47,164.82,19.85,98.4
10:40:14,13.91,30.44,12.16,43.82,0.43,159.55,180.56,18.06,98.4
10:40:19,13.9,30.44,13.33,43.75,0.51,159.55,206.45,9.13,98.46
10:40:24,13.91,30.44,9.13,43.75,0.54,161.28,220.49,6.86,98.46
10:40:29,13.91,30.44,12.08,43.75,0.55,161.28,222.68,5.84,98.46
10:40:34,13.89,30.44,12.35,43.75,0.58,161.28,220.24,5.34,98.46
10:40:39,13.91,30.44,10.61,43.75,0.61,162.93,221.22,4.65,98.46
10:40:44,13.89,30.48,11.27,43.82,0.63,162.93,222.56,4.1,98.57
10:40:49,13.89,30.48,14.02,43.82,0.65,164.23,224.64,3.94,98.57
10:40:54,13.9,30.48,10.72,43.75,0.67,164.23,227.2,3.86,98.75
10:40:59,13.9,30.48,13.06,43.75,0.69,164.23,228.79,3.82,98.75
10:41:04,13.89,30.44,10.4,43.75,0.7,165.34,231.35,3.8,98.98
10:41:09,13.88,30.48,11.23,43.75,0.71,165.34,234.53,3.77,98.98
10:41:14,13.89,30.48,10.49,43.75,0.72,166.49,237.46,3.76,98.98
10:41:19,13.88,30.48,11,43.75,0.73,166.49,240.26,3.77,99.32
10:41:24,13.88,30.48,10.55,43.75,0.74,167.47,243.07,3.8,99.32
10:41:29,13.88,30.44,11.97,43.75,0.75,167.47,245.76,3.82,99.65
10:41:34,13.89,30.44,9.82,43.75,0.75,167.47,247.96,3.82,99.65
10:41:39,13.9,30.44,10.75,43.75,0.75,168.22,250.27,3.83,99.65
10:41:44,13.88,30.44,11,43.75,0.76,168.22,252.59,3.81,99.99
10:41:49,13.87,30.44,12.33,43.75,0.7,169.16,244.41,3.8,99.99
10:41:54,13.89,30.48,11.89,43.82,0.68,169.16,236.72,3.8,100.41
10:41:59,13.9,30.48,10.86,43.82,0.69,169.16,236.23,3.8,100.41
10:42:04,13.87,30.44,11.42,43.69,0.71,170.33,238.07,3.81,100.8
10:42:09,13.91,30.44,10.25,43.69,0.72,170.33,240.26,3.83,100.8
10:42:14,13.89,30.44,12.56,43.69,0.73,171.29,242.46,3.82,100.8
10:42:19,13.89,30.44,10.93,43.69,0.67,171.29,240.87,3.8,101.2
10:42:24,13.89,30.44,12,43.69,0.65,172.63,227.69,3.79,101.2
10:42:29,13.89,30.44,9.6,43.69,0.66,172.63,224.51,3.8,101.6
10:42:34,13.94,30.44,0,43.69,0.66,172.63,225.98,3.8,101.6
10:42:39,13.94,30.44,0,43.69,0.65,173.99,214.75,5.16,101.6
10:42:44,13.98,30.44,0,43.69,0.63,173.99,194.6,14.1,102.33
10:42:49,13.97,30.44,0,43.69,0.6,170.1,184.47,17.42,102.33
10:42:54,13.95,30.48,0,43.69,0.57,170.1,178.24,18.53,104.15
10:42:59,13.98,30.48,0,43.69,0.55,170.1,173.85,19.01,104.15
10:43:04,13.95,30.48,0,43.69,0.53,165.4,169.58,19.36,105.47
10:43:09,13.97,30.48,0,43.69,0.52,165.4,164.33,19.53,105.47
10:43:14,13.98,30.48,0,43.69,0.5,161.41,159.32,19.63,105.47
10:43:19,13.97,30.48,0,43.88,0.49,161.41,158.59,19.71,105.92
10:43:24,13.94,30.48,0,43.88,0.48,158.17,159.44,19.78,105.92
10:43:29,13.94,30.48,12.7,43.98,0.48,158.17,168.72,19.81,104.42
10:43:34,13.89,30.48,11.08,43.98,0.49,158.17,177.15,11.96,104.42
10:43:39,13.91,30.48,9.82,43.98,0.51,160.57,180.69,7.4,104.42
10:43:44,13.91,30.54,12.86,44.15,0.51,160.57,182.15,6.12,102.45
10:43:49,13.93,30.54,10.67,44.15,0.52,163.23,182.76,5.46,102.45
10:43:54,13.92,30.48,13.53,44.28,0.53,163.23,184.35,4.97,100.03
10:43:59,13.92,30.48,11.96,44.28,0.54,163.23,186.06,4.19,100.03
10:44:04,13.89,30.48,10.25,44.4,0.55,165.27,187.28,3.97,98.04
10:44:09,13.9,30.48,11.86,44.34,0.56,165.27,189.23,3.9,98.04
10:44:14,13.89,30.48,13.57,44.34,0.57,167.16,192.16,3.86,98.04
10:44:19,13.89,30.54,12.75,44.46,0.57,167.16,194.48,3.85,96.43
10:44:24,13.91,30.54,9.53,44.46,0.59,168.81,198.39,3.82,96.43
10:44:29,13.89,30.48,8.64,44.4,0.59,168.81,201.81,3.81,95.03
10:44:34,13.9,30.48,10.12,44.4,0.61,168.81,204.74,3.77,95.03
10:44:39,13.89,30.48,11.58,44.4,0.61,170.27,208.16,3.76,95.03
10:44:44,13.9,30.48,11.64,44.4,0.62,170.27,210.84,3.75,94.09
10:44:49,13.89,30.48,10.85,44.4,0.63,171.8,213.4,3.75,94.09
10:44:54,13.92,30.48,10.81,44.4,0.63,171.8,216.82,3.77,93.42
10:44:59,13.88,30.48,12.61,44.4,0.65,171.8,219.51,3.77,93.42
10:45:04,13.88,30.48,13.59,44.4,0.66,172.92,222.81,3.75,93.05
10:45:09,13.91,30.48,11.11,44.4,0.66,172.92,225.61,3.75,93.05
10:45:14,13.96,30.48,0,44.4,0.65,173.93,215.85,4.88,93.05
10:45:19,13.97,30.48,0,44.34,0.63,173.93,196.07,13.19,92.98
10:45:24,13.95,30.48,0,44.34,0.6,170.1,184.84,17.17,92.98
10:45:29,13.98,30.6,0,44.4,0.58,170.1,178.61,18.4,93.82
10:45:34,13.96,30.6,0,44.4,0.55,170.1,173.85,18.87,93.82
10:45:39,13.98,30.6,0,44.4,0.53,165.5,168.6,19.27,93.82
10:45:44,13.99,30.54,0,44.4,0.52,165.5,163.11,19.44,94.51
10:45:49,13.97,30.54,0,44.4,0.5,161.28,158.1,19.6,94.51
10:45:54,13.97,30.54,0,44.51,0.48,161.28,157.25,19.68,95.22
10:45:59,13.96,30.54,0,44.51,0.47,161.28,158.22,19.76,95.22
10:46:04,13.94,30.6,14.33,44.57,0.47,158.27,165.67,19.81,94.87
10:46:09,13.91,30.6,11.17,44.57,0.48,158.27,174.58,13.19,94.87
10:46:14,13.91,30.6,10.08,44.57,0.49,159.42,179.59,7.91,94.87
10:46:19,13.89,30.6,11.77,44.63,0.5,159.42,182.27,6.46,93.99
10:46:24,13.91,30.6,11.45,44.63,0.51,161.93,183.49,5.79,93.99
10:46:29,13.91,30.6,9.11,44.76,0.52,161.93,184.84,5.21,93.15
10:46:34,13.9,30.6,10.59,44.76,0.53,161.93,185.69,4.31,93.15
10:46:39,13.91,30.6,12.12,44.76,0.53,164.1,186.67,4,93.15
10:46:44,13.9,30.54,11.71,44.69,0.54,164.1,187.89,3.91,92.27
10:46:49,13.91,30.54,0,44.69,0.56,166.05,188.5,3.88,92.27
10:46:54,13.89,30.71,12.81,44.63,0.57,166.05,190.21,3.86,91.75
10:46:59,13.89,30.71,9.87,44.63,0.58,166.05,192.89,3.83,91.75
10:47:04,13.89,30.54,9.86,44.63,0.58,167.87,195.34,3.81,91.38
10:47:09,13.89,30.54,11.87,44.63,0.59,167.87,199.49,3.8,91.38
10:47:14,13.89,30.54,11.6,44.63,0.61,169.33,202.54,3.8,91.38
10:47:19,13.91,30.54,10.62,44.63,0.61,169.33,205.71,3.79,91.15
10:47:24,13.89,30.54,13.97,44.63,0.62,170.81,209.62,3.79,91.15
10:47:29,13.92,30.54,9.66,44.57,0.63,170.88,212.43,3.77,91.15
10:47:34,13.87,30.54,13.47,44.57,0.64,170.88,215.85,3.75,91.15
10:47:39,13.91,30.54,13.25,44.57,0.65,172.28,218.78,3.76,91.15
10:47:44,13.89,30.6,12.33,44.63,0.66,172.28,221.1,3.73,91.21
10:47:49,13.91,30.6,12.94,44.63,0.66,173.51,224.76,3.72,91.21
10:47:54,13.92,30.65,0,44.63,0.67,173.51,224.76,3.74,91.31
10:47:59,13.95,30.65,0,44.63,0.64,173.51,205.71,8.99,91.31
10:48:04,13.95,30.6,0,44.69,0.61,172.21,188.99,15.68,92.21
10:48:09,13.95,30.6,0,44.69,0.59,172.21,181.05,17.85,92.27
10:48:14,13.95,30.6,0,44.69,0.57,167.87,175.31,18.54,92.27
10:48:19,13.97,30.6,0,44.63,0.55,167.87,171.41,19.11,93.42
10:48:24,13.97,30.6,0,44.63,0.53,163.56,166.89,19.37,93.42
10:48:29,13.98,30.6,0,44.63,0.51,163.56,160.66,19.55,94.28
10:48:34,13.97,30.6,0,44.63,0.49,163.56,156.51,19.62,94.28
10:48:39,13.98,30.6,0,44.63,0.48,159.55,155.17,19.72,94.28
10:48:44,13.93,30.71,12.05,44.8,0.48,159.55,159.57,19.79,94.16
10:48:49,13.91,30.71,15.5,44.8,0.48,30.71,171.53,17.15,94.16
10:48:54,13.9,30.71,13.44,44.8,0.49,30.71,178.49,8.8,94.16
10:48:59,13.94,30.71,10.73,44.8,0.5,30.71,180.08,6.83,94.16
10:49:04,13.89,30.65,13.88,44.8,0.51,160.47,182.64,5.76,92.21
10:49:09,13.93,30.65,11.06,44.8,0.52,160.47,183.01,5.15,92.21
10:49:14,13.91,30.65,12.97,44.8,0.52,162.51,183.98,4.44,92.21
10:49:19,13.89,30.65,0,44.8,0.53,162.51,185.08,4,91.1
10:49:24,13.91,30.65,12.55,44.8,0.54,164.33,185.45,3.85,91.1
10:49:29,13.91,30.65,11.88,44.76,0.55,164.33,186.18,3.82,90.23
10:49:34,13.9,30.65,9.94,44.76,0.56,164.33,187.16,3.8,90.23
10:49:39,13.91,30.65,13.02,44.76,0.57,166.11,189.35,3.78,90.23
10:49:44,13.88,30.65,12.4,44.8,0.57,166.11,190.82,3.77,89.6
10:49:49,13.89,30.65,11.75,44.8,0.58,167.8,193.51,3.73,89.6
10:49:54,13.92,30.65,12.17,44.76,0.6,167.8,196.07,3.71,89.16
10:49:59,13.91,30.65,10.7,44.76,0.6,167.8,199.49,3.71,89.16
10:50:04,13.9,30.65,12.41,44.76,0.61,169.29,202.42,3.71,88.87
10:50:09,13.87,30.65,13.63,44.76,0.62,169.29,205.47,3.71,88.87
10:50:14,13.88,30.65,10.82,44.76,0.63,170.56,208.4,3.71,88.87
10:50:19,13.89,30.65,11.8,44.69,0.64,170.56,211.09,3.69,88.74
10:50:24,13.88,30.65,13.66,44.69,0.63,171.67,213.16,3.67,88.74
10:50:29,13.87,30.6,11.23,44.69,0.65,171.67,215.48,3.67,88.8
10:50:34,13.88,30.6,11.29,44.69,0.66,171.67,218.04,3.67,88.8
10:50:39,13.91,30.6,13.59,44.69,0.66,172.86,220.49,3.66,88.8
10:50:44,13.9,30.6,10.03,44.69,0.67,172.86,223.29,3.65,88.93
10:50:49,13.9,30.6,0,44.69,0.68,173.87,225,3.66,88.93
10:50:54,13.98,30.71,0,44.69,0.65,173.87,208.77,7.12,89.16
10:50:59,13.97,30.71,0,44.69,0.62,173.87,190.09,14.35,89.16
10:51:04,13.98,30.71,0,44.69,0.59,170.75,181.66,17.65,90.29
10:51:09,13.97,30.71,0,44.69,0.57,170.75,176.41,18.53,90.29
10:51:14,13.95,30.71,0,44.69,0.55,166.11,171.29,19.06,90.29
10:51:19,13.98,30.71,0,44.69,0.53,166.11,165.3,19.33,91.38
10:51:24,13.98,30.71,0,44.69,0.52,161.87,160.66,19.52,91.38
10:51:29,13.98,30.71,0,44.76,0.5,161.87,157.61,19.62,92.27
10:51:34,13.97,30.71,0,44.76,0.49,161.87,156.76,19.72,92.27
10:51:39,13.95,30.71,0,44.76,0.47,158.5,157.98,19.78,92.27
10:51:44,13.9,30.71,12.21,44.8,0.48,158.5,169.94,19.14,91.98
10:51:49,13.94,30.71,10.45,44.8,0.49,158.5,177.51,10.25,91.98
10:51:54,13.91,30.75,12.85,44.92,0.5,158.5,181.05,7.22,91.31
10:51:59,13.89,30.75,13.04,44.92,0.51,158.5,183.49,6.01,91.31
10:52:04,13.9,30.71,11.9,44.86,0.52,160.86,184.23,5.34,90.69
10:52:09,13.88,30.71,10.09,44.86,0.52,160.86,184.47,4.65,90.69
10:52:14,13.92,30.71,11,44.86,0.53,163.23,185.81,4.07,90.69
10:52:19,13.91,30.71,11.2,44.8,0.54,163.23,186.91,3.91,90.04
10:52:24,13.89,30.71,9.06,44.8,0.55,165.17,187.64,3.86,90.04
10:52:29,13.89,30.71,10.44,44.86,0.57,165.17,188.38,3.85,89.77
10:52:34,13.89,30.71,9.81,44.86,0.57,165.17,189.6,3.83,89.77
10:52:39,13.89,30.71,12.94,44.86,0.58,166.99,191.67,3.83,89.77
10:52:44,13.89,30.71,8.99,44.8,0.59,166.99,194.48,3.83,89.6
10:52:49,13.89,30.71,14.81,44.8,0.6,168.58,197.9,3.82,89.6
10:52:54,13.9,30.65,12.34,44.76,0.61,168.58,200.83,3.82,89.49
10:52:59,13.89,30.65,12.24,44.76,0.61,168.58,204.37,3.81,89.49
10:53:04,13.89,30.75,10.26,44.8,0.62,170.04,207.42,3.82,89.64
10:53:09,13.88,30.75,8.72,44.8,0.63,170.04,210.84,3.82,89.64
10:53:14,13.89,30.75,11.62,44.8,0.64,171.42,214.02,3.82,89.64
10:53:19,13.91,30.71,11.61,44.76,0.65,171.42,216.7,3.81,89.83
10:53:24,13.9,30.71,13.41,44.76,0.65,172.7,218.65,3.82,89.83
10:53:29,13.87,30.71,11.9,44.8,0.66,172.7,221.58,3.81,90
10:53:34,13.89,30.71,0,44.8,0.67,172.7,224.03,3.82,90
10:53:39,13.93,30.71,0,44.8,0.67,173.87,221.34,3.83,90
10:53:44,13.98,30.71,0,44.76,0.64,173.87,200.95,10.55,90.39
10:53:49,13.95,30.71,0,44.76,0.61,170.56,186.06,16.26,90.39
10:53:54,13.98,30.71,0,44.76,0.58,170.56,179.71,17.96,91.65
10:53:59,13.97,30.71,0,44.76,0.56,170.56,174.22,18.61,91.65
10:54:04,13.96,30.71,0,44.76,0.54,166.17,169.33,19.1,92.86
10:54:09,13.96,30.71,0,44.76,0.52,166.17,163.84,19.36,92.86
10:54:14,13.97,30.71,0,44.76,0.51,161.93,159.93,19.52,92.86
10:54:19,14,30.75,0,44.76,0.49,161.93,157.98,19.63,93.82
10:54:24,14,30.75,0,44.76,0.48,158.23,157.37,19.7,93.82
10:54:29,13.94,30.71,12.36,44.8,0.48,158.23,164.08,19.75,93.32
10:54:34,13.91,30.71,13.73,44.8,0.49,158.23,174.83,14.49,93.32
10:54:39,13.91,30.71,14.1,44.8,0.51,159.17,180.2,8.33,93.32
10:54:44,13.93,30.75,11.27,44.92,0.51,159.17,183.25,6.75,92.69
10:54:49,13.92,30.75,12.51,44.92,0.53,161.87,184.71,5.82,92.69
10:54:54,13.89,30.75,11.53,44.86,0.53,161.87,186.3,5.27,91.94
10:54:59,13.9,30.75,13.29,44.86,0.54,161.87,186.67,4.43,91.94
10:55:04,13.92,30.71,12.28,44.8,0.55,164.1,187.89,4.03,91.31
10:55:09,13.9,30.71,12.64,44.8,0.57,164.1,188.62,3.89,91.31
10:55:14,13.89,30.71,12.4,44.8,0.57,166.11,189.96,3.85,91.31
10:55:19,13.91,30.71,12.17,44.8,0.58,166.11,192.16,3.82,91
10:55:24,13.88,30.71,12.97,44.8,0.59,168.03,194.6,3.81,91
10:55:29,13.87,30.71,11.47,44.76,0.6,168.03,196.92,3.78,90.75
10:55:34,13.89,30.71,11.84,44.76,0.61,168.03,200.95,3.77,90.75
10:55:39,13.88,30.71,11.94,44.76,0.61,169.62,204.49,3.77,90.75
10:55:44,13.88,30.75,14.3,44.8,0.62,169.62,208.16,3.78,90.75
10:55:49,13.89,30.75,11.7,44.8,0.63,171.04,210.35,3.8,90.75
10:55:54,13.88,30.71,11.3,44.8,0.64,171.04,213.89,3.81,90.81
10:55:59,13.89,30.71,12.55,44.8,0.65,171.04,216.7,3.78,90.81
10:56:04,13.89,30.71,12.61,44.8,0.65,172.4,219.14,3.76,90.87
10:56:09,13.9,30.71,12.75,44.8,0.66,172.4,220.49,3.75,90.87
10:56:14,13.88,30.71,10.2,44.8,0.66,173.22,220.24,3.74,90.87
10:56:19,13.89,30.71,10.88,44.86,0.67,173.22,220.12,3.73,90.69
10:56:24,13.87,30.71,13.74,44.86,0.66,173.34,218.9,3.71,90.69
10:56:29,13.89,30.71,11.6,44.86,0.66,173.34,216.34,3.72,90.1
10:56:34,13.89,30.71,12.87,44.86,0.66,173.34,215.11,3.71,90.1
10:56:39,13.9,30.71,10.11,44.86,0.66,172.92,214.14,3.71,90.1
10:56:44,13.89,30.71,10.44,44.92,0.66,172.92,214.38,3.71,89.49
10:56:49,13.89,30.71,11.05,44.92,0.66,172.8,214.63,3.71,89.49
10:56:54,13.89,30.71,12.63,44.92,0.66,172.8,215.36,3.72,88.99
10:56:59,13.92,30.71,11.44,44.92,0.65,172.8,216.7,3.71,88.99
10:57:04,13.91,30.75,10.25,44.99,0.66,173.03,217.68,3.71,88.51
10:57:09,13.89,30.75,0,44.99,0.67,173.03,219.63,3.71,88.51
10:57:14,13.89,30.75,13.03,44.99,0.67,173.57,221.71,3.69,88.51
10:57:19,13.89,30.75,0,44.86,0.68,173.57,222.2,3.68,88.28
10:57:24,13.95,30.75,0,44.86,0.64,172.76,205.96,7.45,88.28
10:57:29,13.97,30.75,0,44.86,0.6,172.76,187.77,13.64,88.57
10:57:34,13.97,30.75,0,44.86,0.57,172.76,179.1,17.63,88.57
10:57:39,13.96,30.75,0,44.86,0.56,168.16,174.46,18.45,88.57
10:57:44,13.96,30.81,0,44.86,0.52,168.16,170.06,18.92,89.37
10:57:49,13.97,30.81,0,44.86,0.51,163.75,164.57,19.3,89.37
10:57:54,13.96,30.75,0,44.86,0.5,163.75,160.66,19.45,90.1
10:57:59,13.97,30.75,0,44.86,0.49,163.75,159.32,19.57,90.1
10:58:04,13.97,30.88,0,44.92,0.48,160.15,161.15,19.66,90.69
10:58:09,13.93,30.88,10.4,44.92,0.48,160.15,164.82,19.72,90.62
10:58:14,13.91,30.88,11.17,44.92,0.49,158.23,175.8,17.45,90.62
10:58:19,13.91,30.88,12.24,44.92,0.5,158.23,181.78,9.11,90.29
10:58:24,13.89,30.88,11.75,44.92,0.51,160.63,184.59,6.88,90.29
10:58:29,13.92,30.81,9.84,44.99,0.52,160.63,186.06,5.86,89.7
10:58:34,13.89,30.81,13.03,44.99,0.53,160.63,186.79,5.25,89.7
10:58:39,13.91,30.81,13.12,44.99,0.53,163.23,187.89,4.46,89.7
10:58:44,13.89,30.81,11.87,44.99,0.55,163.23,188.5,3.98,88.99
10:58:49,13.89,30.81,11.9,44.99,0.55,165.21,189.11,3.84,88.99
10:58:54,13.88,30.81,14.44,44.99,0.56,165.21,189.84,3.77,88.51
10:58:59,13.89,30.81,9.75,44.99,0.51,165.21,177.51,3.75,88.51
10:59:04,13.9,30.81,12.11,44.99,0.51,167.51,173.73,3.75,88.16
10:59:09,13.89,30.75,11.42,44.99,0.52,167.51,175.19,3.76,88.16
10:59:14,13.91,30.75,11.79,44.99,0.52,169.52,178.49,3.78,88.16
10:59:19,13.9,30.88,13.7,44.99,0.54,169.52,182.4,3.78,88.03
10:59:24,13.89,30.88,9.58,44.99,0.42,171.73,171.77,3.79,88.03
10:59:29,13.86,30.88,12.67,44.92,0.43,171.73,152.85,3.77,88.03
10:59:34,13.94,30.88,0,44.92,0.44,171.73,149.68,3.8,88.03
10:59:39,13.92,30.88,0,44.92,0.43,174.41,136.49,5.83,88.03
10:59:44,13.93,30.88,0,44.92,0.43,174.41,117.81,13.13,88.28
10:59:49,13.95,30.88,0,44.92,0.42,171.67,106.58,17.54,88.28
10:59:54,13.94,30.88,0,44.92,0.42,171.67,103.16,18.37,89.37
10:59:59,13.95,30.88,0,44.92,0.4,171.67,101.09,18.86,89.37
11:00:04,13.94,30.94,0,44.86,0.52,168.64,108.17,19.22,90.04
11:00:09,13.94,30.88,0,44.86,0.48,168.64,138.08,19.42,90.04
11:00:14,13.95,30.88,0,44.86,0.47,164.88,135.27,19.54,90.04
11:00:19,13.94,30.94,0,44.99,0.45,164.88,132.1,19.61,90.52
11:00:24,13.95,30.94,0,44.99,0.45,161.47,129.9,19.69,90.52
11:00:29,13.98,30.98,0,44.99,0.44,161.47,126.85,19.77,91.04
11:00:34,13.93,30.98,11.26,44.99,0.47,161.47,134.54,19.8,91.04
11:00:39,13.92,30.98,12.46,44.99,0.48,158.1,148.82,19.86,91.04
11:00:44,13.9,30.94,12.81,45.05,0.49,158.1,155.9,12.36,90.29
11:00:49,13.92,30.94,13.65,45.05,0.5,160.34,161.4,7.5,90.29
11:00:54,13.89,30.94,10.47,45.05,0.51,160.34,166.04,6.13,89.7
11:00:59,13.89,30.94,12.39,45.05,0.52,160.34,169.09,5.41,89.7
11:01:04,13.92,30.88,13.74,45.05,0.52,162.58,171.9,4.95,89.2
11:01:09,13.89,30.88,13.08,45.05,0.53,162.58,174.7,4.13,89.2
11:01:14,13.89,30.88,11.81,45.05,0.54,164.63,177.88,3.93,89.2
11:01:19,13.91,30.88,15.39,44.99,0.53,164.63,175.07,3.85,88.8
11:01:24,13.89,30.88,12.86,44.99,0.53,166.67,176.9,3.8,88.8
11:01:29,13.89,30.81,9.6,45.05,0.55,166.67,180.08,3.79,88.7
11:01:34,13.9,30.81,11.44,45.05,0.5,166.67,178.73,3.8,88.7
11:01:39,13.88,30.81,13.79,45.05,0.51,168.99,173.24,3.81,88.7
11:01:44,13.87,30.94,13.77,44.99,0.51,168.99,175.07,3.78,88.64
11:01:49,13.89,30.94,10.86,44.99,0.52,170.98,178.12,3.75,88.64
11:01:54,13.89,30.94,0,44.99,0.53,170.98,181.17,3.74,88.7
11:01:59,13.92,30.94,11.89,44.99,0.49,170.98,174.83,3.74,88.7
11:02:04,13.91,30.94,10.53,44.99,0.5,173.09,173.48,3.75,88.87
11:02:09,13.95,30.94,0,44.99,0.49,173.09,178.85,3.76,88.87
11:02:14,13.94,30.94,0,44.99,0.48,173.15,159.44,11.01,88.87
11:02:19,13.98,30.81,0,44.92,0.47,173.15,142.84,16.42,89.7
11:02:24,13.95,30.81,0,44.92,0.46,169.33,136.61,18.06,89.7
11:02:29,13.95,30.94,0,44.92,0.45,169.33,132.71,18.62,90.94
11:02:34,13.95,30.94,0,44.92,0.52,169.33,129.78,19.11,90.94
11:02:39,13.98,30.94,0,44.92,0.51,165.5,149.92,19.37,90.94
11:02:44,13.95,30.98,0,44.99,0.49,165.5,154.32,19.53,91.71
11:02:49,13.98,30.98,0,44.99,0.48,161.51,151.87,19.6,91.71
11:02:54,13.98,30.98,0,45.05,0.47,161.51,149.19,19.7,92.75
11:02:59,13.98,30.98,0,45.05,0.46,161.51,147.72,19.78,92.75
11:03:04,13.9,30.98,11.96,44.99,0.46,158.46,154.32,19.81,92.75
11:03:09,13.91,30.98,13.05,44.99,0.47,158.46,162.86,13.09,92.75
11:03:14,13.94,30.98,12.73,44.99,0.48,159.86,168.11,7.78,92.75
11:03:19,13.9,30.98,12.04,45.05,0.48,159.86,170.8,6.47,92.17
11:03:24,13.92,30.98,12.48,45.05,0.5,30.98,173.85,5.57,92.17
11:03:29,13.91,30.98,12.03,45.05,0.51,30.98,175.68,5,92.17
11:03:34,13.89,30.98,13.8,45.05,0.51,30.98,177.88,4.17,92.17
11:03:39,13.9,30.98,14.06,45.05,0.52,164.69,179.59,3.93,92.17
11:03:44,13.87,30.88,14.36,45.09,0.54,164.69,180.93,3.82,90.69
11:03:49,13.89,30.88,11.64,45.09,0.55,166.67,184.23,3.77,90.69
11:03:54,13.88,30.94,11.77,45.09,0.55,166.67,186.79,3.74,90.16
11:03:59,13.91,30.94,11.77,45.09,0.56,166.67,190.82,3.74,90.16
11:04:04,13.91,30.94,12.62,45.09,0.56,168.41,195.21,3.74,89.93
11:04:09,13.9,30.94,11.43,45.05,0.57,168.41,198.14,3.74,89.93
11:04:14,13.92,30.94,11.57,45.05,0.58,170,201.93,3.74,89.93
11:04:19,13.89,30.94,9.62,45.09,0.59,170,204.86,3.72,89.7
11:04:24,13.88,30.94,11.46,45.09,0.6,171.36,207.54,3.71,89.7
11:04:29,13.89,30.88,13.22,45.05,0.61,171.36,210.11,3.71,89.7
11:04:34,13.89,30.88,11.71,45.05,0.61,171.36,210.35,3.69,89.7
11:04:39,13.87,30.88,0,45.05,0.61,172.34,209.86,3.71,89.7
11:04:44,13.89,30.88,12.67,45.09,0.61,172.34,208.28,3.69,89.54
11:04:49,13.89,30.88,10.32,45.09,0.61,172.34,206.69,3.71,89.54
11:04:54,13.91,30.88,11.67,45.09,0.6,172.34,205.84,3.71,89.03
11:04:59,13.89,30.88,12.29,45.09,0.61,172.34,205.47,3.72,89.03
11:05:04,13.89,30.88,9.39,45.09,0.6,172.15,205.84,3.71,88.47
11:05:09,13.86,30.88,12.29,45.09,0.61,172.15,207.54,3.69,88.47
11:05:14,13.88,30.88,11.31,45.09,0.6,172.28,209.25,3.7,88.47
11:05:19,13.88,30.94,11.5,45.15,0.61,172.28,209.99,3.69,88.09
11:05:24,13.9,30.94,11.41,45.15,0.61,172.8,211.7,3.67,88.09
11:05:29,13.89,30.94,10.85,45.15,0.61,172.8,213.28,3.65,87.76
11:05:34,13.9,30.94,10.53,45.15,0.61,172.8,215.24,3.64,87.76
11:05:39,13.87,30.94,11.91,45.15,0.63,173.47,217.07,3.65,87.76
11:05:44,13.91,30.94,0,45.09,0.63,173.47,216.58,3.67,87.59
11:05:49,13.92,30.94,0,45.09,0.6,172.8,196.92,8.25,87.59
11:05:54,13.91,30.98,0,45.09,0.57,172.8,181.05,15.37,88.03
11:05:59,13.94,30.98,0,45.09,0.56,172.8,174.58,17.6,88.03
11:06:04,13.94,30.98,0,45.05,0.53,168.41,169.94,18.39,88.99
11:06:09,13.94,30.98,0,45.05,0.51,168.41,165.3,18.86,88.99
11:06:14,13.95,30.98,0,45.05,0.49,164.1,160.66,19.23,88.99
11:06:19,13.95,30.94,0,45.05,0.49,164.1,156.02,19.42,89.83
11:06:24,13.95,30.94,0,45.05,0.47,160.34,154.44,19.52,89.83
11:06:29,13.96,30.94,0,45.09,0.46,160.34,155.54,19.61,90.29
11:06:34,13.89,30.94,13.16,45.09,0.45,160.34,159.2,19.67,90.29
11:06:39,13.89,30.94,12.63,45.09,0.46,158.4,170.92,15.9,90.29
11:06:44,13.9,30.94,11.7,45.09,0.47,158.4,177.51,8.44,89.83
11:06:49,13.91,30.94,12.57,45.09,0.48,161.16,180.2,6.65,89.83
11:06:54,13.91,31.04,13.59,45.15,0.49,161.16,182.4,5.77,89.2
11:06:59,13.91,31.04,13.43,45.15,0.51,161.16,182.76,5.17,89.2
11:07:04,13.9,30.98,14.58,45.22,0.51,163.52,183.62,4.46,88.64
11:07:09,13.9,30.98,12.45,45.22,0.52,163.52,184.47,4.07,88.64
11:07:14,13.92,30.98,10.89,45.22,0.52,165.63,185.69,3.92,88.64
11:07:19,13.89,30.98,0,45.15,0.54,165.63,186.91,3.85,88.22
11:07:24,13.89,30.98,10.01,45.15,0.55,167.51,188.62,3.82,88.22
11:07:29,13.89,30.98,10.22,45.15,0.55,167.51,191.31,3.8,87.99
11:07:34,13.89,30.98,0,45.15,0.56,167.51,194.73,3.77,87.99
11:07:39,13.89,30.98,10.88,45.15,0.57,169.16,197.9,3.78,87.99
11:07:44,13.89,30.94,0,45.09,0.58,169.16,201.32,3.78,87.82
11:07:49,13.88,30.94,14.05,45.09,0.59,170.56,204.13,3.77,87.82
11:07:54,13.89,30.94,13.91,45.09,0.6,170.56,207.67,3.75,87.93
11:07:59,13.88,30.94,9.49,45.09,0.61,170.56,210.6,3.76,87.93
11:08:04,13.9,30.98,11.52,45.09,0.61,172.28,213.4,3.75,88.03
11:08:09,13.89,30.98,11.63,45.09,0.62,172.28,215.36,3.74,88.09
11:08:14,13.89,30.98,10.38,45.09,0.62,173.47,217.8,3.74,88.09
11:08:19,13.93,30.98,0,45.09,0.62,173.47,217.07,3.72,88.28
11:08:24,13.95,30.98,0,45.09,0.59,172.47,196.31,9.22,88.28
11:08:29,13.94,30.94,0,45.09,0.57,172.47,179.47,15.9,88.8
11:08:34,13.92,30.94,0,45.09,0.55,172.47,172.75,17.9,88.8
11:08:39,13.93,30.94,0,45.09,0.52,167.57,168.23,18.62,88.8
11:08:44,13.94,30.98,0,45.15,0.51,167.57,162.74,19.11,89.33
11:08:49,13.94,30.98,0,45.15,0.48,163.33,158.59,19.41,89.33
11:08:54,13.94,30.98,0,45.15,0.47,163.33,154.19,19.55,89.64
11:08:59,13.94,30.98,0,45.15,0.46,163.33,152.85,19.64,89.64
11:09:04,13.97,31.04,0,45.09,0.45,159.3,153.22,19.74,89.64
11:09:09,13.91,30.98,11.63,45.09,0.45,159.3,158.71,19.77,89.6
11:09:14,13.9,30.98,9.03,45.09,0.47,158.4,166.28,14.77,89.6
11:09:19,13.91,30.98,10.07,45.09,0.47,158.4,170.8,8.22,89.33
11:09:24,13.91,30.98,14.18,45.09,0.48,161.34,173.24,6.6,89.33
11:09:29,13.89,30.98,11.91,44.99,0.49,161.34,176.05,5.76,89.2
11:09:34,13.9,30.98,12.93,44.99,0.5,161.34,178.49,5.19,89.2
11:09:39,13.88,30.98,12.88,44.99,0.51,164.1,180.08,4.27,89.2
11:09:44,13.89,31.04,12.95,45.05,0.52,164.1,182.64,3.97,89.26
11:09:49,13.88,31.04,12.21,45.05,0.53,166.17,184.23,3.86,89.26
11:09:54,13.89,31.04,12.65,45.05,0.54,166.17,186.67,3.81,89.37
11:09:59,13.92,31.04,12.67,45.05,0.55,166.17,189.6,3.78,89.37
11:10:04,13.89,30.98,12.49,45.05,0.56,168.22,193.75,3.76,89.6
11:10:09,13.87,30.98,11.12,45.05,0.57,168.22,198.27,3.75,89.6
11:10:14,13.89,30.98,12.88,45.05,0.58,169.87,200.83,3.75,89.6
11:10:19,13.88,30.98,10.12,45.05,0.59,169.87,203.03,3.75,89.77
11:10:24,13.88,30.98,12.09,45.05,0.59,171.11,204.86,3.73,89.77
11:10:29,13.89,30.98,10.71,45.05,0.6,171.11,205.71,3.73,89.64
11:10:34,13.89,30.98,11.93,45.05,0.59,171.11,204.74,3.72,89.64
11:10:39,13.91,30.98,13.59,45.05,0.6,171.55,203.76,3.72,89.64
11:10:44,13.92,30.98,10.96,45.15,0.59,171.55,203.88,3.74,89.26
11:10:49,13.88,30.98,11.96,45.15,0.59,171.55,204,3.72,89.26
11:10:54,13.87,30.98,10.82,45.05,0.59,171.55,205.1,3.72,88.64
11:10:59,13.86,30.98,13.42,45.05,0.6,171.55,205.59,3.71,88.64
11:11:04,13.87,31.04,11.99,45.22,0.6,171.8,207.42,3.7,88.09
11:11:09,13.87,31.04,14.71,45.22,0.6,171.8,207.91,3.69,88.09
11:11:14,13.89,31.04,13.9,45.22,0.61,172.47,210.23,3.69,88.09
11:11:19,13.92,30.98,10.4,45.09,0.61,172.47,211.57,3.7,87.72
11:11:24,13.87,30.98,0,45.09,0.62,173.09,213.77,3.71,87.72
11:11:29,13.89,30.98,13.67,45.09,0.61,173.09,215.36,3.72,87.55
11:11:34,13.87,30.98,9.36,45.09,0.63,173.09,217.68,3.71,87.55
11:11:39,13.93,30.98,0,45.09,0.63,173.99,212.92,3.72,87.55
11:11:44,13.91,30.98,0,44.99,0.6,173.99,191.31,9.89,87.49
11:11:49,13.91,30.98,0,44.99,0.56,170.4,177.27,15.9,87.49
11:11:54,13.94,30.98,0,44.99,0.54,170.4,172.99,18.28,88.51
11:11:59,13.95,30.98,0,44.99,0.52,170.4,168.11,18.92,88.51
11:12:04,13.96,31.04,0,44.99,0.5,166.17,162.74,19.33,89.33
11:12:09,13.94,31.04,0,44.99,0.5,166.17,158.34,19.49,89.33
11:12:14,13.94,31.04,0,44.99,0.48,162.03,155.9,19.63,89.33
11:12:19,13.94,31.04,0,45.05,0.46,162.03,155.05,19.75,90.1
11:12:24,13.91,31.04,0,45.05,0.46,158.69,155.41,19.82,90.1
11:12:29,13.91,31.11,12.4,45.15,0.46,158.69,162.86,19.84,89.54
11:12:34,13.9,31.11,13.23,45.15,0.46,158.69,173.36,14.09,89.54
11:12:39,13.91,31.11,12.47,45.15,0.47,159.55,178.49,7.95,89.54
11:12:44,13.89,31.11,11.85,45.15,0.48,159.55,180.32,6.42,88.93
11:12:49,13.9,31.11,12.96,45.15,0.49,162.22,181.42,5.64,88.93
11:12:54,13.9,31.11,12.88,45.15,0.49,162.22,182.52,5.12,88.41
11:12:59,13.9,31.11,12.11,45.15,0.51,162.22,183.86,4.26,88.41
11:13:04,13.87,31.04,14.06,45.15,0.52,164.56,185.45,3.96,87.99
11:13:09,13.9,31.04,0,45.15,0.53,164.56,185.94,3.88,87.99
11:13:14,13.9,31.04,12.24,45.15,0.54,166.74,186.91,3.83,87.99
11:13:19,13.89,31.04,13.04,45.09,0.53,166.74,188.99,3.8,87.82
11:13:24,13.91,31.04,14.14,45.09,0.53,168.45,192.16,3.78,87.82
11:13:29,13.91,31.04,12.33,45.09,0.55,168.45,195.21,3.79,87.76
11:13:34,13.91,31.04,13.68,45.09,0.55,168.45,198.88,3.78,87.76
11:13:39,13.89,31.04,12.19,45.09,0.56,170.04,203.27,3.77,87.76
11:13:44,13.89,31.04,11.42,45.05,0.57,170.04,205.96,3.76,87.82
11:13:49,13.87,31.04,11.82,45.05,0.58,171.55,209.01,3.75,87.82
11:13:54,13.89,31.11,11.27,45.09,0.59,171.55,212.06,3.75,88.03
11:13:59,13.87,31.11,10.77,45.09,0.62,171.55,213.65,3.75,88.03
11:14:04,13.89,31.11,13.41,45.09,0.63,172.86,215.11,3.72,88.28
11:14:09,13.89,31.11,10.95,45.09,0.62,172.86,215.24,3.72,88.28
11:14:14,13.89,31.11,12.18,45.09,0.63,173.47,214.26,3.74,88.28
11:14:19,13.92,31.04,13.43,45.15,0.62,173.47,212.06,3.75,88.09
11:14:24,13.89,31.04,10.35,45.15,0.61,173.15,209.86,3.75,88.09
11:14:29,13.89,31.04,11.91,45.15,0.61,173.15,209.5,3.73,87.72
11:14:34,13.91,31.04,12.58,45.15,0.61,173.15,209.5,3.74,87.72
11:14:39,13.89,31.04,13.34,45.15,0.61,172.99,210.23,3.72,87.72
11:14:44,13.89,31.04,13.27,45.22,0.61,172.99,211.57,3.71,87.32
11:14:49,13.89,31.04,12.9,45.22,0.62,173.22,212.67,3.72,87.32
11:14:54,13.89,31.04,11.1,45.15,0.62,173.22,214.02,3.73,86.99
11:14:59,13.88,31.04,12.27,45.15,0.63,173.22,215.97,3.72,86.99
11:15:04,13.89,31.04,11.09,45.15,0.63,173.74,216.95,3.71,86.76
11:15:09,13.97,31.04,0,45.15,0.62,173.74,210.47,3.72,86.76
11:15:14,13.94,31.04,0,45.15,0.59,172.8,189.35,11.52,86.76
11:15:19,13.95,31.11,0,45.22,0.57,172.8,177.39,16.15,87.15
11:15:24,13.95,31.11,0,45.22,0.55,168.1,171.53,18.34,87.15
11:15:29,13.95,31.11,0,45.15,0.52,168.1,168.23,18.86,88.03
11:15:34,13.95,31.11,0,45.15,0.51,168.1,163.47,19.27,88.03
11:15:39,13.95,31.11,0,45.15,0.49,164.04,158.22,19.48,88.03
11:15:44,13.97,31.11,0,45.09,0.48,164.04,154.8,19.6,88.93
11:15:49,13.98,31.11,0,45.09,0.47,160.34,153.95,19.7,88.93
11:15:54,13.96,31.11,0,45.15,0.46,160.34,150.29,19.8,89.37
11:15:59,13.91,31.11,13.85,45.15,0.46,160.34,154.32,19.82,89.37
11:16:04,13.91,31.17,12.36,45.15,0.47,158.69,162.5,13.23,88.93
11:16:09,13.9,31.17,11.63,45.15,0.48,158.69,167.99,7.9,88.93
11:16:14,13.89,31.17,14.54,45.15,0.48,161.16,172.14,6.35,88.93
11:16:19,13.91,31.11,10.3,45.22,0.5,161.16,175.07,5.55,88.34
11:16:24,13.9,31.11,14.29,45.22,0.51,163.75,178.12,5.03,88.34
11:16:29,13.9,31.11,12.35,45.22,0.52,163.75,180.56,4.14,87.72
11:16:34,13.91,31.11,14.15,45.22,0.52,163.75,182.15,3.86,87.72
11:16:39,13.89,31.11,11.96,45.22,0.54,165.92,184.1,3.78,87.72
11:16:44,13.91,31.11,10.89,45.22,0.54,165.92,186.3,3.75,87.32
11:16:49,13.87,31.11,12.59,45.22,0.55,167.8,189.23,3.71,87.32
11:16:54,13.89,31.17,12.3,45.22,0.56,167.8,192.41,3.7,87.15
11:16:59,13.88,31.17,11.88,45.22,0.56,167.8,196.44,3.69,87.15
11:17:04,13.89,31.17,11.87,45.22,0.58,169.45,199.49,3.69,87.09
11:17:09,13.9,31.17,11.85,45.22,0.58,169.45,202.78,3.71,87.09
11:17:14,13.89,31.17,13.54,45.22,0.59,170.88,206.08,3.71,87.09
11:17:19,13.89,31.11,14.84,45.22,0.6,170.88,207.79,3.72,87.15
11:17:24,13.89,31.11,13.14,45.22,0.61,172.21,211.09,3.71,87.15
11:17:29,13.9,31.11,13.22,45.22,0.61,172.34,214.02,3.71,87.26
11:17:34,13.86,31.11,11.96,45.22,0.63,172.34,214.99,3.71,87.26
11:17:39,13.89,31.11,12.77,45.22,0.63,173.41,217.43,3.7,87.26
11:17:44,13.9,31.11,12.64,45.15,0.63,173.41,217.68,3.71,87.49
11:17:49,13.95,31.11,0,45.15,0.61,173.7,204.49,4.9,87.49
11:17:54,13.94,31.11,0,45.22,0.58,173.7,183.86,12.82,87.86
11:17:59,13.94,31.11,0,45.22,0.55,173.7,174.58,17.01,87.86
11:18:04,13.95,31.11,0,45.22,0.52,168.81,170.68,18.46,88.47
11:18:09,13.95,31.11,0,45.22,0.49,168.81,165.43,18.95,88.57
11:18:14,13.96,31.11,0,45.22,0.46,164.46,160.79,19.3,88.57
11:18:19,13.92,31.17,11.11,45.22,0.46,164.46,161.64,19.45,88.51
11:18:24,13.92,31.17,13.79,45.22,0.46,163.46,170.31,16.72,88.51
11:18:29,13.91,31.11,12.51,45.22,0.47,163.56,175.92,8.74,88.16
11:18:34,13.89,31.11,10.26,45.22,0.48,163.56,179.59,6.89,88.16
11:18:39,13.91,31.11,11.93,45.22,0.48,165.92,182.64,5.85,88.16
11:18:44,13.91,31.21,11.78,45.26,0.47,165.92,185.33,5.19,88.03
11:18:49,13.9,31.21,10.46,45.26,0.48,167.87,188.13,4.34,88.03
11:18:54,13.91,31.17,13.66,45.15,0.48,167.87,191.67,4,88.03
11:18:59,13.89,31.17,11.95,45.15,0.48,167.87,195.7,3.88,88.03
11:19:04,13.89,31.17,13.49,45.22,0.5,169.62,199.37,3.83,88.16
11:19:09,13.89,31.17,12.74,45.22,0.52,169.62,203.52,3.82,88.16
11:19:14,13.89,31.17,13.3,45.22,0.53,171.23,206.93,3.81,88.16
11:19:19,13.88,31.17,9.92,45.15,0.55,171.23,209.25,3.82,88.41
11:19:24,13.91,31.17,12.02,45.15,0.56,172.34,210.47,3.8,88.41
11:19:29,13.89,31.17,11.79,45.22,0.56,172.34,210.35,3.78,88.51
11:19:34,13.88,31.17,12.26,45.22,0.57,172.34,208.64,3.78,88.51
11:19:39,13.89,31.17,9.86,45.22,0.57,172.7,206.93,3.79,88.51
11:19:44,13.89,31.17,10.89,45.26,0.57,172.7,206.45,3.8,88.16
11:19:49,13.88,31.17,12.3,45.26,0.57,172.63,207.3,3.8,88.16
11:19:54,13.91,31.17,12.33,45.22,0.58,172.63,209.25,3.82,87.76
11:19:59,13.89,31.17,10.3,45.22,0.59,172.63,210.35,3.81,87.76
11:20:04,13.9,31.11,11.47,45.22,0.58,172.92,211.45,3.78,87.42
11:20:09,13.9,31.11,13.35,45.22,0.58,172.92,212.79,3.77,87.42
11:20:14,13.9,31.11,10.09,45.22,0.59,173.47,214.75,3.75,87.42
11:20:19,13.88,31.11,11.47,45.22,0.6,173.47,216.46,3.75,87.15
11:20:24,13.92,31.11,0,45.22,0.59,174.12,216.09,3.75,87.15
11:20:29,13.93,31.11,0,45.15,0.57,174.12,197.17,7.61,87.22
11:20:34,13.95,31.11,0,45.15,0.54,174.12,179.83,15.02,87.22
11:20:39,13.93,31.11,0,45.15,0.52,170.04,173.73,17.62,87.22
11:20:44,13.97,31.21,0,45.22,0.5,170.04,169.45,18.67,88.22
11:20:49,13.95,31.21,0,45.22,0.48,165.82,165.43,19.17,88.22
11:20:54,13.95,31.17,0,45.15,0.46,165.82,160.54,19.48,89.16
11:20:59,13.97,31.17,0,45.15,0.45,165.82,156.76,19.61,89.16
11:21:04,13.95,31.21,0,45.22,0.43,162.16,154.44,19.7,90
11:21:09,13.95,31.21,0,45.22,0.42,162.16,153.71,19.79,90
11:21:14,13.91,31.21,13.67,45.22,0.42,158.75,155.41,19.84,90
11:21:19,13.92,31.21,11.14,45.22,0.42,158.75,165.91,17.04,89.33
11:21:24,13.92,31.21,9.4,45.22,0.43,159.98,171.77,8.88,89.33
11:21:29,13.9,31.21,12.96,45.26,0.44,159.98,176.05,7.03,88.7
11:21:34,13.92,31.21,16.03,45.26,0.46,159.98,178.12,5.98,88.7
11:21:39,13.9,31.21,12.91,45.26,0.46,162.87,180.08,5.34,88.7
11:21:44,13.89,31.17,12.71,45.26,0.47,162.87,181.54,4.6,88.09
11:21:49,13.89,31.17,13.27,45.26,0.48,165.17,183.01,4.11,88.09
11:21:54,13.89,31.17,12.84,45.22,0.5,165.17,184.47,3.96,87.76
11:21:59,13.9,31.17,11.25,45.22,0.5,165.17,186.3,3.88,87.76
11:22:04,13.87,31.17,12.66,45.15,0.51,167.22,188.5,3.86,87.59
11:22:09,13.89,31.17,12.18,45.15,0.52,167.22,191.43,3.85,87.59
11:22:14,13.88,31.17,10.98,45.15,0.53,169.04,194.85,3.84,87.59
11:22:19,13.89,31.17,12.27,45.15,0.53,169.04,199,3.83,87.49
11:22:24,13.9,31.17,13.11,45.15,0.54,170.56,201.93,3.82,87.49
11:22:29,13.87,31.17,12.12,45.09,0.55,170.56,205.23,3.82,87.55
11:22:34,13.87,31.17,9.99,45.09,0.56,170.56,208.52,3.8,87.55
11:22:39,13.89,31.17,11.72,45.09,0.57,172.11,210.84,3.8,87.55
11:22:44,13.92,31.17,11.57,45.15,0.58,172.11,212.92,3.82,87.72
11:22:49,13.89,31.17,11.4,45.15,0.58,173.09,213.65,3.82,87.72
11:22:54,13.89,31.17,10.9,45.15,0.58,173.09,212.18,3.83,87.82
11:22:59,13.88,31.17,10.85,45.15,0.58,173.09,210.6,3.83,87.82
11:23:04,13.88,31.17,12.13,45.22,0.57,173.15,207.91,3.83,87.65
11:23:09,13.87,31.17,12.12,45.22,0.58,173.15,208.03,3.83,87.65
11:23:14,13.91,31.17,9.56,45.22,0.57,172.99,209.86,3.83,87.65
11:23:19,13.9,31.11,12.82,45.22,0.58,172.99,210.23,3.82,87.32
11:23:24,13.89,31.11,11.8,45.22,0.58,173.09,211.09,3.82,87.32
11:23:29,13.87,31.21,9.77,45.26,0.58,173.09,212.55,3.82,87.05
11:23:34,13.88,31.21,11.59,45.26,0.58,173.09,213.89,3.82,87.05
11:23:39,13.89,31.21,9.79,45.26,0.59,173.51,214.87,3.83,87.05
11:23:44,13.89,31.17,10.74,45.26,0.61,173.51,216.82,3.8,86.86
11:23:49,13.95,31.17,0,45.26,0.61,174.12,210.96,3.78,86.86
11:23:54,13.95,31.21,0,45.22,0.59,174.12,190.45,9.93,87.05
11:23:59,13.94,31.21,0,45.22,0.57,174.12,178.24,16.24,87.05
11:24:04,13.95,31.17,0,45.15,0.55,170,172.38,18.22,87.93
11:24:09,13.94,31.17,0,45.15,0.53,170,168.36,18.69,87.93
11:24:14,13.95,31.17,0,45.15,0.51,165.46,164.33,19.09,87.93
11:24:19,13.97,31.21,0,45.15,0.49,165.46,156.88,19.39,88.87
11:24:24,13.96,31.21,0,45.15,0.46,161.8,154.19,19.54,88.87
11:24:29,13.95,31.21,0,45.15,0.43,161.8,152.12,19.63,89.7
11:24:34,13.99,31.21,0,45.15,0.41,161.8,149.68,19.72,89.7
11:24:39,13.91,31.21,13.2,45.15,0.41,158.81,154.8,19.75,89.7
11:24:44,13.91,31.21,11.15,45.15,0.42,158.81,164.57,15.17,89.54
11:24:49,13.9,31.21,12.73,45.15,0.42,160.57,170.06,7.98,89.54
11:24:54,13.92,31.21,12.92,45.22,0.43,160.57,174.22,6.34,89.1
11:24:59,13.91,31.21,15.13,45.22,0.43,160.57,177.39,5.55,89.1
