Date Time,Inlet Gas Pressure (bar),Inlet Gas Temp (°C),Inlet Gas Flow (kg/h),Feed Water Temp (°C),Steam Pressure (bar),Steam Temp (°C),Steam Flow (kg/h),Exhaust Gas Oxygen (%),Exhaust Gas Temp (°C)
11:25:04,13.89,31.21,13.64,45.26,0.44,163.29,180.08,5.07,88.47
11:25:09,13.89,31.21,13.1,45.26,0.45,163.29,181.05,4.21,88.47
11:25:14,13.92,31.21,10.94,45.26,0.46,165.63,183.37,3.94,88.47
11:25:19,13.9,31.21,12.16,45.26,0.47,165.63,185.2,3.84,87.99
11:25:24,13.89,31.21,12.73,45.26,0.48,167.7,187.16,3.82,87.99
11:25:29,13.88,31.27,12.39,45.22,0.48,167.7,190.45,3.78,87.65
11:25:34,13.89,31.27,13.46,45.22,0.5,167.7,193.87,3.8,87.65
11:25:39,13.88,31.27,10.64,45.22,0.5,169.33,196.92,3.8,87.65
11:25:44,13.91,31.21,12.55,45.22,0.51,169.33,199.85,3.81,87.49
11:25:49,13.91,31.21,10.15,45.22,0.51,170.81,203.52,3.78,87.49
11:25:54,13.9,31.21,10.97,45.15,0.52,170.81,205.47,3.78,87.49
11:25:59,13.89,31.21,9.55,45.15,0.52,170.81,207.3,3.77,87.49
11:26:04,13.88,31.21,9.8,45.15,0.53,171.98,209.62,3.78,87.55
11:26:09,13.87,31.21,11.37,45.15,0.54,171.98,211.7,3.76,87.55
11:26:14,13.89,31.21,9.71,45.15,0.54,172.99,212.79,3.78,87.55
11:26:19,13.9,31.21,10.83,45.15,0.54,172.99,212.06,3.8,87.72
11:26:24,13.89,31.21,13.7,45.15,0.54,173.22,210.84,3.82,87.72
11:26:29,13.9,31.21,9.96,45.22,0.52,173.22,209.74,3.83,87.65
11:26:34,13.89,31.21,11.57,45.22,0.52,173.22,209.13,3.82,87.65
11:26:39,13.89,31.21,12.23,45.22,0.49,173.09,205.1,3.79,87.65
11:26:44,13.89,31.27,7.5,45.26,0.49,173.09,203.52,3.75,87.42
11:26:49,13.88,31.27,11.12,45.26,0.49,173.7,204,3.74,87.42
11:26:54,13.88,31.21,10.88,45.26,0.5,173.7,205.71,3.75,87.22
11:26:59,13.94,31.21,0,45.26,0.51,173.7,202.91,3.77,87.22
11:27:04,13.92,31.27,0,45.26,0.48,173.8,183.01,9.96,87.26
11:27:09,13.95,31.27,0,45.26,0.46,173.8,169.33,15.61,87.26
11:27:14,13.94,31.27,0,45.26,0.45,169.62,163.59,17.97,87.26
11:27:19,13.94,31.27,0,45.22,0.43,169.62,160.54,18.67,88.09
11:27:24,13.94,31.27,0,45.22,0.41,165.4,156.15,19.18,88.09
11:27:29,13.95,31.27,0,45.22,0.4,165.4,151.51,19.37,88.93
11:27:34,13.95,31.27,0,45.22,0.38,165.4,147.72,19.52,88.93
11:27:39,13.96,31.27,0,45.22,0.37,161.8,144.55,19.64,88.93
11:27:44,13.98,31.34,0,45.22,0.35,161.8,142.6,19.74,89.6
11:27:49,13.94,31.34,13.17,45.22,0.35,158.63,143.21,19.77,89.6
11:27:54,13.91,31.34,12.4,45.15,0.37,158.63,153.83,18.36,89.54
11:27:59,13.89,31.34,12.33,45.15,0.38,158.63,160.54,9.19,89.54
11:28:04,13.9,31.27,9.65,45.15,0.39,161.28,165.06,6.99,89.54
11:28:09,13.91,31.27,11.8,45.15,0.4,161.28,168.84,5.9,89.54
11:28:14,13.89,31.27,13.13,45.15,0.41,164.56,172.02,5.27,89.54
11:28:19,13.89,31.34,12.08,45.22,0.42,164.56,174.58,4.49,89.7
11:28:24,13.89,31.34,13.3,45.22,0.43,167.03,177.39,4.08,89.7
11:28:29,13.89,31.34,9.95,45.22,0.45,167.03,179.71,3.93,89.87
11:28:34,13.9,31.34,11.11,45.22,0.45,167.03,183.62,3.86,89.87
11:28:39,13.89,31.34,10.91,45.22,0.47,169.16,188.62,3.83,89.87
11:28:44,13.9,31.27,11.93,45.22,0.47,169.16,192.89,3.83,90.1
11:28:49,13.89,31.27,13.31,45.22,0.48,171.11,197.05,3.83,90.1
11:28:54,13.88,31.27,13.14,45.26,0.49,171.11,199.85,3.85,90.46
11:28:59,13.88,31.27,10.06,45.26,0.5,171.11,201.68,3.85,90.46
11:29:04,13.89,31.27,11.74,45.26,0.5,172.51,201.32,3.83,90.33
11:29:09,13.88,31.27,10.92,45.26,0.51,172.51,200.22,3.84,90.33
11:29:14,13.89,31.27,11.05,45.26,0.51,173.03,199.24,3.83,90.33
11:29:19,13.89,31.27,11.23,45.26,0.52,173.03,199.24,3.83,89.87
11:29:24,13.89,31.27,9.75,45.26,0.53,173.15,199.24,3.83,89.87
11:29:29,13.88,31.27,11.59,45.26,0.55,173.15,200.59,3.8,89.26
11:29:34,13.91,31.27,11.25,45.26,0.55,173.15,202.17,3.76,89.26
11:29:39,13.89,31.27,12.94,45.26,0.56,173.51,203.76,3.75,89.26
11:29:44,13.89,31.27,10.9,45.26,0.55,173.51,205.35,3.78,88.74
11:29:49,13.92,31.27,9.84,45.26,0.55,174.12,206.45,3.8,88.74
11:29:54,13.94,31.27,0,45.26,0.52,174.12,192.89,5.67,88.34
11:29:59,13.91,31.27,0,45.26,0.49,174.12,174.22,14.23,88.34
11:30:04,13.92,31.34,0,45.26,0.47,170.94,166.4,17.63,89.1
11:30:09,13.95,31.34,0,45.26,0.45,170.94,162.86,18.36,89.1
11:30:14,13.95,31.34,0,45.26,0.43,166.93,159.32,18.98,89.1
11:30:19,13.95,31.4,0,45.26,0.42,166.93,154.8,19.32,89.7
11:30:24,13.96,31.4,0,45.26,0.39,162.87,149.19,19.48,89.7
11:30:29,13.95,31.34,0,45.22,0.38,162.87,146.38,19.59,90.52
11:30:34,13.95,31.34,0,45.22,0.37,162.87,144.55,19.69,90.52
11:30:39,13.95,31.34,0,45.22,0.36,159.92,141.25,19.77,90.52
11:30:44,13.92,31.4,14.52,45.22,0.36,159.92,148.82,19.8,90.46
11:30:49,13.9,31.4,12.27,45.22,0.37,160.05,156.76,12.51,90.46
11:30:54,13.91,31.4,12.93,45.32,0.39,160.05,161.88,7.76,90.1
11:30:59,13.92,31.4,11.48,45.32,0.39,160.05,165.43,6.3,90.1
11:31:04,13.88,31.34,13.87,45.32,0.41,163.04,168.48,5.65,89.43
11:31:09,13.88,31.34,11.47,45.32,0.41,163.04,171.53,5.1,89.43
11:31:14,13.9,31.34,12.57,45.32,0.42,165.5,173.24,4.27,89.43
11:31:19,13.89,31.34,12.65,45.32,0.43,165.5,175.68,3.99,88.87
11:31:24,13.89,31.34,11.75,45.32,0.44,167.7,178.61,3.89,88.87
11:31:29,13.91,31.34,10.63,45.26,0.45,167.8,181.66,3.84,88.34
11:31:34,13.89,31.34,12.82,45.26,0.46,167.8,184.71,3.81,88.34
11:31:39,13.88,31.34,10.57,45.26,0.46,169.45,187.77,3.81,88.34
11:31:44,13.89,31.34,9.51,45.26,0.47,169.45,190.82,3.8,88.09
11:31:49,13.87,31.34,12.06,45.26,0.48,170.88,193.51,3.79,88.09
11:31:54,13.87,31.4,10.52,45.26,0.48,170.88,195.95,3.78,88.03
11:31:59,13.92,31.4,9.81,45.26,0.49,170.88,198.27,3.79,88.03
11:32:04,13.89,31.34,10.26,45.32,0.5,172.15,200.46,3.78,88.03
11:32:09,13.89,31.34,9.33,45.32,0.5,172.15,202.3,3.78,88.09
11:32:14,13.91,31.34,10.3,45.32,0.51,173.15,203.52,3.77,88.09
11:32:19,13.9,31.4,11.73,45.26,0.51,173.15,204.74,3.75,88.22
11:32:24,13.86,31.4,9.38,45.26,0.51,173.93,207.06,3.73,88.22
11:32:29,13.92,31.4,0,45.26,0.51,173.93,201.81,3.73,88.47
11:32:34,13.94,31.4,0,45.26,0.48,173.93,180.56,10.24,88.47
11:32:39,13.95,31.4,0,45.26,0.45,171.61,168.23,16.41,88.47
11:32:44,13.94,31.4,0,45.26,0.44,171.61,164.45,18.36,89.6
11:32:49,13.96,31.4,0,45.26,0.41,167.47,159.93,18.92,89.6
11:32:54,13.96,31.46,0,45.32,0.39,167.47,155.29,19.32,90.39
11:32:59,13.96,31.46,0,45.32,0.38,167.47,150.65,19.5,90.39
11:33:04,13.95,31.46,0,45.32,0.37,163.16,146.26,19.67,91
11:33:09,13.95,31.4,0,45.32,0.36,163.16,145.28,19.77,91
11:33:14,13.95,31.4,0,45.32,0.35,159.98,142.35,19.82,91
11:33:19,13.91,31.5,12.13,45.26,0.34,159.98,146.38,19.86,91.04
11:33:24,13.9,31.5,13.45,45.26,0.35,159.86,155.78,15.18,91.04
11:33:29,13.91,31.46,10.51,45.22,0.38,159.86,161.76,8.05,91
11:33:34,13.88,31.46,11.8,45.22,0.38,159.86,165.91,6.49,91
11:33:39,13.89,31.46,14.13,45.22,0.4,163.33,169.45,5.66,91
11:33:44,13.9,31.34,11.69,45.26,0.41,163.33,172.02,5.17,91
11:33:49,13.91,31.34,12.66,45.26,0.42,166.05,175.31,4.36,91
11:33:54,13.86,31.46,12.46,45.26,0.43,166.05,177.15,4.01,91.15
11:33:59,13.89,31.46,11.31,45.26,0.44,166.05,180.93,3.91,91.15
11:34:04,13.87,31.46,10.89,45.26,0.45,168.41,184.47,3.86,91.31
11:34:09,13.88,31.46,11.41,45.26,0.46,168.41,188.99,3.82,91.31
11:34:14,13.89,31.46,11.1,45.26,0.46,170.27,191.55,3.8,91.31
11:34:19,13.87,31.46,10.13,45.32,0.47,170.27,193.26,3.78,91.31
11:34:24,13.88,31.46,9.94,45.32,0.48,171.11,192.89,3.78,91.31
11:34:29,13.92,31.46,10.33,45.32,0.48,171.11,191.67,3.78,90.94
11:34:34,13.89,31.46,11.81,45.32,0.48,171.11,192.28,3.78,90.94
11:34:39,13.88,31.46,10.04,45.32,0.48,171.42,193.51,3.79,90.94
11:34:44,13.89,31.46,10.31,45.32,0.49,171.42,194.73,3.81,90.23
11:34:49,13.88,31.46,13.6,45.32,0.49,171.98,195.95,3.82,90.23
11:34:54,13.89,31.46,12.58,45.26,0.49,171.98,198.14,3.82,89.6
11:34:59,13.89,31.46,12.28,45.26,0.5,171.98,199.37,3.82,89.6
11:35:04,13.89,31.4,11.97,45.22,0.51,172.7,201.68,3.83,89.2
11:35:09,13.89,31.4,12.94,45.22,0.51,172.7,203.64,3.82,89.2
11:35:14,13.89,31.4,10.27,45.22,0.51,173.51,205.1,3.78,89.2
11:35:19,13.88,31.46,10.71,45.26,0.51,173.51,207.79,3.77,88.99
11:35:24,13.92,31.46,0,45.26,0.51,173.87,200.34,3.78,88.99
11:35:29,13.96,31.46,0,45.22,0.48,173.87,179.71,11.41,89.1
11:35:34,13.94,31.46,0,45.22,0.46,173.87,168.11,16.74,89.1
11:35:39,13.93,31.46,0,45.22,0.43,169.68,163.23,18.27,89.1
11:35:44,13.95,31.46,0,45.15,0.42,169.68,160.3,18.71,90.04
11:35:49,13.95,31.46,0,45.15,0.4,165.69,156.02,19.11,90.04
11:35:54,13.97,31.46,0,45.15,0.38,165.69,151.87,19.34,90.87
11:35:59,13.95,31.46,0,45.15,0.37,165.69,145.4,19.5,90.87
11:36:04,13.95,31.46,0,45.15,0.36,162.28,144.55,19.59,91.75
11:36:09,13.97,31.46,0,45.15,0.35,162.28,142.72,19.67,91.75
11:36:14,13.92,31.46,10.93,45.15,0.34,159.17,144.67,19.74,91.75
11:36:19,13.89,31.63,12.93,45.15,0.36,159.17,153.95,14.97,91.65
11:36:24,13.89,31.63,12.84,45.15,0.38,161.57,160.3,8.68,91.65
11:36:29,13.89,31.46,12.82,45.09,0.39,161.57,164.57,6.71,91.71
11:36:34,13.89,31.46,12.06,45.09,0.4,161.57,169.21,5.76,91.71
11:36:39,13.89,31.46,9.9,45.09,0.41,164.81,171.53,5.15,91.71
11:36:44,13.89,31.5,10.7,45.09,0.42,164.81,175.07,4.36,91.81
11:36:49,13.91,31.5,12.2,45.09,0.43,167.28,177.76,4.05,91.81
11:36:54,13.89,31.5,12.44,45.09,0.44,167.28,181.66,3.91,92.11
11:36:59,13.88,31.5,12.42,45.09,0.45,167.28,186.55,3.85,92.11
11:37:04,13.91,31.57,14.41,45.15,0.46,169.39,190.45,3.83,92.34
11:37:09,13.88,31.57,12.55,45.22,0.47,169.39,192.89,3.77,92.34
11:37:14,13.91,31.57,11.87,45.22,0.47,170.98,194.85,3.76,92.34
11:37:19,13.89,31.5,13.15,45.26,0.48,170.98,193.51,3.73,92.11
11:37:24,13.88,31.5,11.87,45.26,0.48,171.55,193.02,3.73,92.11
11:37:29,13.92,31.5,0,45.26,0.48,171.55,193.51,3.74,91.44
11:37:34,13.89,31.5,11.14,45.26,0.49,171.55,194.73,3.74,91.44
11:37:39,13.88,31.5,12.52,45.26,0.49,171.98,195.82,3.76,91.44
11:37:44,13.87,31.5,9.77,45.26,0.49,171.98,197.05,3.78,90.69
11:37:49,13.91,31.5,11.71,45.26,0.5,172.51,198.51,3.8,90.69
11:37:54,13.87,31.46,11.21,45.26,0.5,172.51,201.2,3.8,90.04
11:37:59,13.89,31.46,11.56,45.26,0.51,172.51,203.15,3.78,90.04
11:38:04,13.9,31.5,11.99,45.26,0.51,173.28,204.37,3.76,89.6
11:38:09,13.87,31.5,14.24,45.26,0.51,173.28,205.59,3.75,89.6
11:38:14,13.91,31.5,0,45.26,0.51,173.99,207.18,3.75,89.6
11:38:19,13.94,31.5,0,45.22,0.5,173.99,191.19,5.95,89.37
11:38:24,13.97,31.5,0,45.22,0.47,171.36,172.99,14.23,89.37
11:38:29,13.95,31.57,0,45.22,0.45,171.11,166.28,17.25,90.1
11:38:34,13.94,31.57,0,45.22,0.42,171.11,161.4,18.26,90.1
11:38:39,13.94,31.57,0,45.22,0.41,167.09,157.98,18.74,90.1
11:38:44,13.95,31.57,0,45.22,0.39,167.09,153.95,19.14,91.1
11:38:49,13.95,31.57,0,45.22,0.37,163.33,150.04,19.37,91.1
11:38:54,13.95,31.57,0,45.22,0.37,163.33,144.92,19.5,91.81
11:38:59,13.97,31.57,0,45.22,0.36,163.33,143.82,19.58,91.81
11:39:04,13.95,31.57,0,45.22,0.34,160.4,142.35,19.65,92.04
11:39:09,13.91,31.57,13.55,45.22,0.36,160.4,149.92,19.53,92.04
11:39:14,13.94,31.57,11.84,45.22,0.37,160.05,157.37,11.1,92.04
11:39:19,13.92,31.57,12.82,45.26,0.37,160.05,162.37,7.41,91.61
11:39:24,13.87,31.57,12.18,45.26,0.39,162.81,165.55,6.1,91.61
11:39:29,13.89,31.57,11.56,45.32,0.4,162.81,167.99,5.37,90.87
11:39:34,13.9,31.57,13.02,45.32,0.4,162.81,169.33,4.82,90.87
11:39:39,13.92,31.57,10.6,45.32,0.41,165.27,171.16,4.15,90.87
11:39:44,13.86,31.5,12.28,45.32,0.42,165.27,173.36,3.94,89.93
11:39:49,13.88,31.5,12.06,45.32,0.42,166.99,174.34,3.85,89.93
11:39:54,13.87,31.5,12.12,45.32,0.43,166.99,175.92,3.83,89.26
11:39:59,13.87,31.5,11.46,45.32,0.44,166.99,178.98,3.83,89.26
11:40:04,13.89,31.5,12.88,45.26,0.45,168.41,182.15,3.82,88.74
11:40:09,13.9,31.5,11.84,45.26,0.46,168.41,183.62,3.82,88.74
11:40:14,13.87,31.5,12.19,45.26,0.46,169.52,187.16,3.82,88.74
11:40:19,13.86,31.5,12.63,45.22,0.46,169.52,189.84,3.82,88.41
11:40:24,13.86,31.5,11.06,45.22,0.47,170.63,191.67,3.8,88.41
11:40:29,13.89,31.5,10.63,45.22,0.48,170.63,193.87,3.78,88.28
11:40:34,13.89,31.5,11.31,45.22,0.48,170.63,195.82,3.75,88.28
11:40:39,13.9,31.5,11.55,45.22,0.5,171.73,198.02,3.74,88.28
11:40:44,13.89,31.57,11.31,45.26,0.49,171.73,199.61,3.74,88.34
11:40:49,13.87,31.57,10.97,45.26,0.5,172.57,200.95,3.74,88.34
11:40:54,13.92,31.57,11.06,45.26,0.5,172.57,202.78,3.72,88.51
11:40:59,13.9,31.57,13.4,45.26,0.51,172.57,204.49,3.72,88.51
11:41:04,13.86,31.57,12.77,45.22,0.52,173.57,206.08,3.72,88.7
11:41:09,13.91,31.57,11.29,45.22,0.52,173.57,208.28,3.71,88.7
11:41:14,13.89,31.57,0,45.22,0.5,173.93,195.09,4.79,88.7
11:41:19,13.93,31.5,0,45.26,0.48,173.93,175.31,13.56,89.26
11:41:24,13.93,31.5,0,45.26,0.45,169.87,166.77,17.51,89.26
11:41:29,13.91,31.5,0,45.26,0.43,169.87,162.86,18.32,90.69
11:41:34,13.92,31.5,0,45.26,0.41,169.87,159.93,18.84,90.69
11:41:39,13.94,31.5,0,45.26,0.4,165.69,156.15,19.22,90.69
11:41:44,13.94,31.57,0,45.22,0.38,165.69,150.41,19.39,91.81
11:41:49,13.95,31.57,0,45.22,0.37,162.28,146.99,19.55,91.81
11:41:54,13.97,31.63,0,45.22,0.36,162.28,145.4,19.64,92.92
11:41:59,13.96,31.63,0,45.22,0.35,162.28,145.16,19.69,92.92
11:42:04,13.91,31.63,12.54,45.26,0.36,159.61,150.41,19.75,93.05
11:42:09,13.9,31.63,13.62,45.26,0.37,159.61,158.95,14.16,93.05
11:42:14,13.9,31.63,9.52,45.26,0.38,161.34,164.57,7.8,93.05
11:42:19,13.89,31.63,9.19,45.26,0.39,161.34,168.23,6.37,93.15
11:42:24,13.89,31.63,12.67,45.26,0.41,164.4,171.29,5.53,93.15
11:42:29,13.91,31.63,13.62,45.26,0.42,164.4,174.09,5.12,93.21
11:42:34,13.88,31.63,10.23,45.26,0.43,164.4,176.54,4.26,93.21
11:42:39,13.89,31.63,12.28,45.26,0.44,167.34,179.59,3.98,93.21
11:42:44,13.89,31.63,13.28,45.26,0.45,167.34,183.74,3.88,93.36
11:42:49,13.9,31.63,9.03,45.26,0.46,169.52,187.64,3.83,93.36
11:42:54,13.89,31.63,11,45.26,0.47,169.52,191.67,3.84,93.55
11:42:59,13.87,31.63,13.5,45.26,0.48,169.52,194.24,3.82,93.55
11:43:04,13.89,31.57,11.41,45.32,0.48,170.98,195.09,3.78,93.32
11:43:09,13.87,31.57,10.89,45.26,0.49,170.98,194.36,3.75,93.32
11:43:14,13.89,31.57,13.48,45.26,0.48,171.55,193.26,3.75,93.32
11:43:19,13.9,31.57,10.87,45.32,0.48,171.55,194.24,3.76,92.63
11:43:24,13.9,31.57,13.5,45.32,0.49,171.98,195.82,3.76,92.63
11:43:29,13.87,31.57,14.16,45.32,0.49,171.98,196.8,3.76,91.75
11:43:34,13.87,31.57,11.98,45.32,0.49,171.98,198.39,3.78,91.75
11:43:39,13.89,31.57,10.72,45.32,0.5,172.51,200.22,3.77,91.75
11:43:44,13.87,31.57,12.57,45.26,0.5,172.51,202.3,3.77,91.21
11:43:49,13.88,31.57,13.22,45.26,0.51,173.28,203.76,3.78,91.21
11:43:54,13.88,31.63,12.28,45.26,0.52,173.28,204.86,3.77,90.81
11:43:59,13.86,31.63,12.7,45.26,0.52,173.28,206.69,3.75,90.81
11:44:04,13.92,31.63,0,45.26,0.52,174.05,200.22,3.75,90.52
11:44:09,13.92,31.63,0,45.26,0.49,174.05,180.08,11.92,90.52
11:44:14,13.95,31.63,0,45.26,0.45,170.81,168.48,16.21,90.52
11:44:19,13.94,31.69,0,45.22,0.44,170.81,163.72,17.99,91.25
11:44:24,13.97,31.69,0,45.22,0.42,166.86,160.3,18.58,91.25
11:44:29,13.95,31.63,0,45.15,0.4,166.86,156.76,19.06,91.98
11:44:34,13.93,31.63,0,45.15,0.39,166.86,152.97,19.33,91.98
11:44:39,13.95,31.63,0,45.15,0.37,163.23,148.33,19.47,91.98
11:44:44,13.94,31.69,0,45.15,0.36,163.23,147.23,19.57,92.86
11:44:49,13.95,31.69,0,45.15,0.35,160.34,144.67,19.64,92.86
11:44:54,13.89,31.69,11.74,45.26,0.35,160.34,145.65,19.69,92.75
11:44:59,13.91,31.69,11.71,45.26,0.36,160.34,154.32,15.99,92.75
11:45:04,13.89,31.69,11.94,45.26,0.37,160.47,160.18,8.61,92.11
11:45:09,13.91,31.69,12.85,45.26,0.38,160.47,164.08,6.62,92.11
11:45:14,13.89,31.69,11.65,45.26,0.39,163.16,166.89,5.72,92.11
11:45:19,13.9,31.69,10.75,45.32,0.4,163.16,169.45,5.15,91.25
11:45:24,13.89,31.69,13.44,45.32,0.42,165.34,170.92,4.38,91.25
11:45:29,13.88,31.69,12.05,45.36,0.42,165.34,172.51,3.97,90.39
11:45:34,13.87,31.69,11.36,45.36,0.43,165.34,173.97,3.85,90.39
11:45:39,13.89,31.69,14.57,45.36,0.43,167.03,176.05,3.82,90.39
11:45:44,13.89,31.69,10.72,45.36,0.44,167.03,178.61,3.8,89.87
11:45:49,13.88,31.69,11.6,45.36,0.45,168.51,181.66,3.79,89.87
11:45:54,13.91,31.69,12.33,45.32,0.46,168.51,184.23,3.81,89.43
11:45:59,13.89,31.69,9.77,45.32,0.46,168.51,186.67,3.79,89.43
11:46:04,13.88,31.69,13.72,45.26,0.46,169.75,188.62,3.76,89.26
11:46:09,13.88,31.69,13.23,45.26,0.47,169.75,191.06,3.74,89.26
11:46:14,13.88,31.69,13.65,45.26,0.48,170.81,193.14,3.72,89.26
11:46:19,13.89,31.63,12.15,45.26,0.49,170.81,195.21,3.71,89.16
11:46:24,13.86,31.63,11.73,45.26,0.49,171.92,197.53,3.71,89.16
11:46:29,13.89,31.69,13.33,45.26,0.5,171.92,199.98,3.72,89.26
11:46:34,13.88,31.69,14.23,45.26,0.5,171.92,201.2,3.75,89.26
11:46:39,13.87,31.69,9.85,45.26,0.51,172.8,203.27,3.75,89.26
11:46:44,13.87,31.69,13.25,45.22,0.51,172.8,204,3.75,89.43
11:46:49,13.89,31.69,0,45.22,0.52,173.74,205.84,3.76,89.43
11:46:54,13.91,31.69,0,45.22,0.52,173.74,207.79,3.76,89.7
11:46:59,13.91,31.69,0,45.22,0.5,173.74,193.75,5.71,89.7
11:47:04,13.9,31.75,0,45.26,0.47,172.92,175.31,13.62,90.75
11:47:09,13.92,31.75,0,45.26,0.45,172.92,167.01,17.21,90.75
11:47:14,13.95,31.75,0,45.26,0.43,168.87,162.86,18.74,90.75
11:47:19,13.93,31.75,0,45.26,0.42,168.87,159.57,19.23,92.17
11:47:24,13.94,31.75,0,45.26,0.4,164.81,155.41,19.47,92.17
11:47:29,13.95,31.75,0,45.22,0.38,164.81,151.14,19.63,93.26
11:47:34,13.91,31.75,0,45.22,0.37,164.81,147.72,19.74,93.26
11:47:39,13.94,31.75,0,45.22,0.37,161.74,146.14,19.82,93.26
11:47:44,13.95,31.75,0,45.15,0.35,161.74,143.94,19.88,94.09
11:47:49,13.92,31.75,11.24,45.15,0.35,159.67,146.87,19.89,94.09
11:47:54,13.89,31.75,12.02,45.22,0.37,159.67,152.97,13.47,94.16
11:47:59,13.9,31.75,12.67,45.22,0.39,159.67,157.37,8,94.16
11:48:04,13.88,31.75,12.08,45.32,0.41,162.58,161.64,6.44,93.86
11:48:09,13.91,31.75,14.14,45.32,0.43,162.58,165.43,5.6,93.86
11:48:14,13.87,31.75,12,45.32,0.45,165.27,169.33,5.1,93.86
11:48:19,13.88,31.69,13.72,45.32,0.47,165.27,172.26,4.19,93.21
11:48:24,13.89,31.69,11.76,45.32,0.49,167.41,175.07,3.98,93.21
11:48:29,13.9,31.75,14.13,45.26,0.49,167.41,178.98,3.89,92.57
11:48:34,13.88,31.75,13.78,45.26,0.5,167.41,182.64,3.85,92.57
11:48:39,13.91,31.75,11.37,45.26,0.5,168.99,185.45,3.85,92.57
11:48:44,13.88,31.75,10.87,45.32,0.5,168.99,188.74,3.83,91.98
11:48:49,13.87,31.75,11.59,45.32,0.5,170.27,191.8,3.81,91.98
11:48:54,13.88,31.75,12.62,45.32,0.51,170.27,194.6,3.82,91.71
11:48:59,13.89,31.75,10.71,45.32,0.51,170.27,195.95,3.82,91.71
11:49:04,13.87,31.82,10.58,45.26,0.5,171.67,198.51,3.8,91.61
11:49:09,13.86,31.75,13.45,45.26,0.51,171.67,200.59,3.8,91.54
11:49:14,13.87,31.75,12.39,45.26,0.52,172.76,201.81,3.8,91.54
11:49:19,13.89,31.75,13.15,45.32,0.52,172.76,202.17,3.8,91.54
11:49:24,13.88,31.75,0,45.32,0.51,173.22,201.68,3.79,91.54
11:49:29,13.86,31.75,13.34,45.36,0.52,173.22,202.17,3.79,91.38
11:49:34,13.87,31.75,11.72,45.36,0.52,173.22,203.03,3.78,91.38
11:49:39,13.91,31.75,10.33,45.36,0.52,173.64,203.88,3.77,91.38
11:49:44,13.89,31.75,9.53,45.26,0.52,173.64,205.1,3.75,90.94
11:49:49,13.9,31.75,10.58,45.26,0.52,174.12,206.57,3.76,90.94
11:49:54,13.91,31.75,0,45.26,0.5,174.12,193.87,5.65,90.52
11:49:59,13.92,31.75,0,45.26,0.48,174.12,175.8,14.22,90.52
11:50:04,13.94,31.75,0,45.26,0.45,171.04,167.75,17.44,91
11:50:09,13.91,31.75,0,45.26,0.43,171.04,163.35,18.39,91
11:50:14,13.92,31.75,0,45.26,0.41,167.09,159.93,18.86,91
11:50:19,13.93,31.88,0,45.32,0.4,167.09,155.78,19.25,91.65
11:50:24,13.94,31.88,0,45.32,0.38,163.52,150.65,19.44,91.65
11:50:29,13.95,31.82,0,45.26,0.37,163.52,147.36,19.58,92.27
11:50:34,13.95,31.82,0,45.26,0.36,163.52,146.5,19.65,92.27
11:50:39,13.93,31.82,0,45.26,0.34,160.51,144.67,19.73,92.27
11:50:44,13.94,31.88,13.36,45.22,0.35,160.51,150.41,19.76,92.34
11:50:49,13.9,31.88,13.29,45.22,0.37,160.47,158.95,13.31,92.34
11:50:54,13.89,31.88,10.66,45.26,0.38,160.47,164.2,7.93,92.27
11:50:59,13.89,31.88,12.33,45.26,0.39,160.47,166.52,6.51,92.27
11:51:04,13.87,31.88,9.74,45.32,0.4,163.56,169.7,5.63,91.75
11:51:09,13.87,31.82,9.9,45.32,0.39,163.56,172.02,5.09,91.75
11:51:14,13.89,31.82,0,45.32,0.42,165.86,173.73,4.23,91.75
11:51:19,13.88,31.82,10.43,45.32,0.42,165.86,175.56,3.97,91.1
11:51:24,13.89,31.82,11.44,45.32,0.42,167.74,177.76,3.88,91.1
11:51:29,13.89,31.82,10.61,45.32,0.43,167.74,180.44,3.82,90.56
11:51:34,13.9,31.82,9.33,45.32,0.44,167.74,182.52,3.77,90.56
11:51:39,13.88,31.82,0,45.32,0.45,169.1,185.57,3.74,90.56
11:51:44,13.87,31.88,11.74,45.32,0.45,169.1,188.5,3.74,90.29
11:51:49,13.87,31.88,0,45.32,0.46,170.33,190.7,3.75,90.29
11:51:54,13.88,31.82,10,45.32,0.46,170.33,193.26,3.72,90.04
11:51:59,13.86,31.82,10.06,45.32,0.47,170.33,195.95,3.72,90.04
11:52:04,13.9,31.82,10.55,45.32,0.48,171.48,197.78,3.68,90
11:52:09,13.88,31.82,0,45.32,0.48,171.48,200.46,3.64,90
11:52:14,13.88,31.82,0,45.32,0.48,172.63,202.3,3.63,90
11:52:19,13.88,31.82,11.61,45.32,0.49,172.63,203.88,3.64,90.1
11:52:24,13.87,31.82,9.96,45.32,0.5,173.64,205.71,3.66,90.1
11:52:29,13.89,31.82,0,45.26,0.51,173.64,207.67,3.68,90.29
11:52:34,13.91,31.82,0,45.26,0.5,173.64,201.32,3.68,90.29
11:52:39,13.92,31.82,0,45.26,0.48,173.09,180.2,11,90.29
11:52:44,13.92,31.88,0,45.32,0.45,173.09,168.6,15.96,90.87
11:52:49,13.93,31.88,0,45.32,0.43,168.93,163.84,18.22,90.87
11:52:54,13.95,31.82,0,45.36,0.41,168.93,160.05,18.79,91.44
11:52:59,13.94,31.82,0,45.36,0.39,168.93,156.51,19.25,91.44
11:53:04,13.94,31.88,0,45.36,0.38,164.98,151.75,19.48,91.75
11:53:09,13.93,31.88,0,45.36,0.37,164.98,148.21,19.59,91.75
11:53:14,13.95,31.88,0,45.36,0.35,161.64,146.38,19.69,91.75
11:53:19,13.95,31.88,0,45.36,0.34,161.64,144.67,19.79,92.04
11:53:24,13.88,31.88,10.91,45.36,0.34,159.3,145.4,19.81,92.04
11:53:29,13.88,31.92,0,45.36,0.36,159.3,154.32,15.08,91.75
11:53:34,13.9,31.92,0,45.36,0.37,159.3,160.79,8.26,91.75
11:53:39,13.91,31.92,12.41,45.36,0.38,162.35,165.3,6.67,91.75
11:53:44,13.91,31.92,9.94,45.32,0.4,162.35,168.72,5.68,91.65
11:53:49,13.87,31.92,0,45.32,0.41,165.4,172.38,5.08,91.65
11:53:54,13.87,31.88,8.48,45.32,0.42,165.4,175.07,4.27,91.61
11:53:59,13.88,31.88,11.12,45.32,0.43,165.4,179.1,3.98,91.61
11:54:04,13.89,31.88,0,45.36,0.43,167.87,182.4,3.89,91.44
11:54:09,13.89,31.88,12.1,45.36,0.44,167.87,185.57,3.85,91.44
11:54:14,13.86,31.88,9.92,45.36,0.45,169.81,188.38,3.82,91.44
11:54:19,13.86,31.88,0,45.43,0.46,169.81,189.6,3.8,90.94
11:54:24,13.89,31.88,0,45.43,0.46,170.46,188.87,3.78,90.94
11:54:29,13.89,31.88,0,45.49,0.46,170.46,188.74,3.76,90.1
11:54:34,13.87,31.88,11.84,45.49,0.46,170.46,188.99,3.75,90.1
11:54:39,13.88,31.88,0,45.49,0.47,170.98,191.55,3.74,90.1
11:54:44,13.88,31.88,9.38,45.53,0.48,170.98,194.6,3.73,89.26
11:54:49,13.85,31.88,11.52,45.53,0.48,171.73,196.8,3.71,89.26
11:54:54,13.88,31.82,0,45.49,0.48,171.73,198.39,3.69,88.64
11:54:59,13.88,31.82,0,45.49,0.49,171.73,200.71,3.67,88.64
11:55:04,13.87,31.82,0,45.53,0.5,172.7,203.03,3.69,88.16
11:55:09,13.89,31.82,11.68,45.53,0.5,172.7,203.64,3.69,88.16
11:55:14,13.89,31.82,0,45.53,0.51,173.41,203.64,3.69,88.16
11:55:19,13.89,31.88,11.04,45.53,0.51,173.41,203.03,3.65,87.72
11:55:24,13.86,31.88,8.89,45.53,0.51,173.7,202.05,3.64,87.72
11:55:29,13.86,31.92,9.03,45.59,0.51,173.7,202.42,3.63,87.26
11:55:34,13.9,31.92,10.12,45.59,0.51,173.7,203.15,3.64,87.26
11:55:39,13.87,31.92,12.44,45.59,0.51,173.87,204.37,3.64,87.26
11:55:44,13.89,31.92,9.08,45.59,0.51,173.87,206.32,3.63,86.76
11:55:49,13.91,31.92,0,45.59,0.5,174.05,199,3.64,86.76
11:55:54,13.9,31.92,0,45.59,0.47,174.05,178.49,11.26,86.4
11:55:59,13.91,31.92,0,45.59,0.45,174.05,167.26,16.31,86.4
11:56:04,13.94,31.92,0,45.59,0.43,169.87,162.37,18.13,86.82
11:56:09,13.92,31.92,0,45.59,0.41,169.87,158.59,18.65,86.82
11:56:14,13.92,31.92,0,45.59,0.39,165.63,154.93,19.11,86.82
11:56:19,13.92,31.92,0,45.53,0.37,165.63,150.53,19.36,87.32
11:56:24,13.94,31.92,0,45.53,0.36,162.1,146.87,19.53,87.32
11:56:29,13.94,31.92,0,45.53,0.34,162.1,143.45,19.63,87.72
11:56:34,13.94,31.92,0,45.53,0.34,162.1,140.4,19.69,87.72
11:56:39,13.9,31.92,11.93,45.53,0.34,159.3,142.35,19.75,87.72
11:56:44,13.89,31.92,12.57,45.59,0.35,159.3,145.04,14.98,87.22
11:56:49,13.91,31.92,0,45.59,0.36,160.99,146.75,8.16,87.22
11:56:54,13.9,31.98,11.14,45.66,0.38,160.99,150.65,6.49,86.82
11:56:59,13.9,31.98,11.58,45.66,0.38,160.99,154.93,5.63,86.82
11:57:04,13.89,31.92,0,45.66,0.39,163.69,159.44,5.01,86.34
11:57:09,13.86,31.92,11.6,45.66,0.4,163.69,163.59,4.25,86.34
11:57:14,13.92,31.92,0,45.66,0.4,166.05,162.86,3.93,86.34
11:57:19,13.91,31.98,0,45.59,0.38,166.05,154.19,10.99,86.21
11:57:24,13.91,31.98,0,45.59,0.37,163,147.85,16.44,86.21
11:57:29,13.91,31.98,0,45.59,0.36,163,142.84,17.97,86.92
11:57:34,13.95,31.98,0,45.59,0.34,163,140.4,18.53,86.92
11:57:39,13.96,31.98,0,45.59,0.33,159.36,138.69,18.99,86.92
11:57:44,13.92,31.98,0,45.59,0.33,159.36,138.2,19.29,87.36
11:57:49,13.93,31.98,0,45.59,0.32,156.51,132.58,19.44,87.36
11:57:54,13.95,31.98,0,45.59,0.32,156.51,124.04,19.56,87.22
11:57:59,13.94,31.98,0,45.59,0.31,156.51,117.93,19.64,87.22
11:58:04,13.95,31.98,0,45.53,0.31,153.86,112.56,19.68,86.76
11:58:09,13.97,31.98,0,45.53,0.3,153.86,109.02,19.73,86.5
11:58:14,13.95,31.98,0,45.53,0.29,151.81,107.31,19.8,86.5
11:58:19,13.98,32.11,0,45.53,0.29,151.81,105.97,20.05,86.11
11:58:24,13.96,32.11,0,45.53,0.28,149.41,104.5,20.16,86.11
11:58:29,13.97,32.05,0,45.59,0.27,149.09,102.67,20.17,85.65
11:58:34,13.97,32.05,0,45.59,0.28,149.09,100.96,20.18,85.65
11:58:39,13.97,32.05,0,45.59,0.27,146.69,101.21,20.19,85.65
11:58:44,13.97,32.11,0,45.59,0.27,146.69,103.04,20.19,85.21
11:58:49,13.98,32.11,0,45.59,0.26,144.39,106.34,20.19,85.21
11:58:54,14.02,32.11,0,45.59,0.26,144.39,109.02,20.17,84.75
11:58:59,14,32.11,0,45.59,0.25,144.39,111.59,20.16,84.75
11:59:04,13.97,32.11,0,45.53,0.25,142.4,112.93,20.16,84.33
11:59:09,14,32.11,0,45.53,0.24,142.4,115,20.14,84.33
11:59:14,13.98,32.11,0,45.53,0.25,140.4,117.2,20.15,84.33
11:59:19,14,32.11,0,45.53,0.25,140.4,118.06,20.13,84.04
11:59:24,14,32.11,0,45.53,0.24,138.81,118.67,20.12,84.04
11:59:29,14.03,32.11,0,45.49,0.24,138.75,119.16,20.1,83.81
11:59:34,14,32.11,0,45.49,0.24,138.75,119.64,20.1,83.81
11:59:39,14,32.11,0,45.49,0.24,137.16,120.13,20.08,83.81
11:59:44,14.01,32.11,0,45.53,0.24,137.16,120.13,20.1,83.51
11:59:49,14.01,32.11,0,45.53,0.24,135.82,120.13,20.08,83.51
11:59:54,14.03,32.15,0,45.53,0.24,135.82,120.13,20.07,83.45
11:59:59,14.01,32.15,0,45.53,0.23,135.82,120.38,20.06,83.45
12:00:04,14,32.15,0,45.59,0.23,134.46,120.13,20.06,83.28
12:00:09,14.04,32.15,0,45.59,0.23,134.46,119.89,20.07,83.35
12:00:14,14.03,32.15,0,45.59,0.23,133.64,119.77,20.06,83.35
12:00:19,14.03,32.15,0,45.53,0.22,133.64,119.52,20.05,83.22
12:00:24,14.02,32.15,0,45.53,0.23,133.31,119.03,20.03,83.22
12:00:29,14,32.15,0,45.49,0.23,133.31,118.67,20.03,83.1
12:00:34,14.03,32.15,0,45.49,0.22,133.31,118.54,20.04,83.1
12:00:39,14.02,32.15,0,45.49,0.22,133.1,118.06,20.04,83.1
12:00:44,14.02,32.21,0,45.53,0.23,133.1,117.57,20.05,82.99
12:00:49,14.02,32.21,0,45.53,0.22,132.5,116.96,20.03,82.99
12:00:54,14.01,32.15,0,45.49,0.22,132.5,116.59,20.02,82.93
12:00:59,14.02,32.15,0,45.49,0.22,132.5,116.1,20.01,82.93
12:01:04,14.02,32.15,0,45.53,0.22,131.76,115.61,20,82.83
12:01:09,14.03,32.15,0,45.53,0.22,131.76,115.37,20.01,82.83
12:01:14,14.04,32.15,0,45.53,0.22,131.09,114.88,20.02,82.83
12:01:19,14.04,32.21,0,45.53,0.22,131.09,114.88,20,82.76
12:01:24,14.06,32.21,0,45.53,0.22,130.47,113.54,20.01,82.76
12:01:29,14.05,32.21,0,45.53,0.22,130.47,113.3,20,82.66
12:01:34,14.07,32.21,0,45.53,0.22,130.47,112.81,20,82.66
12:01:39,14.05,32.21,0,45.53,0.22,129.63,112.81,20.01,82.66
12:01:44,14.04,32.28,0,45.49,0.22,129.63,112.2,20,82.6
12:01:49,14.05,32.28,0,45.49,0.21,128.98,112.07,20,82.6
12:01:54,14.02,32.21,0,45.53,0.21,128.98,111.34,20,82.43
12:01:59,14.05,32.21,0,45.53,0.21,128.98,110.73,19.99,82.43
12:02:04,14.04,32.21,0,45.49,0.21,128.21,110.24,19.99,82.37
12:02:09,14.03,32.21,0,45.49,0.21,128.21,109.51,19.99,82.37
12:02:14,14.03,32.21,0,45.49,0.21,127.56,109.27,19.98,82.37
12:02:19,14.05,32.21,0,45.49,0.21,127.56,109.02,19.99,82.26
12:02:24,14.04,32.21,0,45.49,0.21,126.87,108.9,19.99,82.26
12:02:29,14.05,32.21,0,45.49,0.21,126.87,107.8,19.97,82.09
12:02:34,14.03,32.21,0,45.49,0.21,126.87,108.05,19.96,82.09
12:02:39,14.06,32.21,0,45.49,0.21,126.22,107.43,19.97,82.09
12:02:44,14.07,32.28,0,45.36,0.21,126.22,107.19,19.97,82.03
12:02:49,14.08,32.28,0,45.36,0.21,125.64,106.7,19.98,82.03
12:02:54,14.05,32.34,0,45.43,0.21,125.64,106.58,19.97,81.99
12:02:59,14.06,32.34,0,45.43,0.21,125.64,105.97,19.97,81.99
12:03:04,14.05,32.34,0,45.43,0.21,124.99,105.24,19.97,81.93
12:03:09,14.05,32.34,0,45.43,0.21,124.99,105.36,19.97,81.93
12:03:14,14.04,32.34,0,45.43,0.21,124.28,104.87,19.97,81.93
12:03:19,14.04,32.34,0,45.43,0.21,124.28,104.26,19.97,81.8
12:03:24,14.06,32.34,0,45.43,0.21,123.63,103.41,19.97,81.8
12:03:29,14.04,32.34,0,45.43,0.21,123.63,103.41,19.97,81.7
12:03:34,14.03,32.34,0,45.43,0.2,123.63,102.31,19.97,81.7
12:03:39,14.06,32.34,0,45.43,0.21,122.98,102.43,19.97,81.7
12:03:44,14.05,32.34,0,45.36,0.21,122.98,102.19,19.99,81.63
12:03:49,14.08,32.34,0,45.36,0.2,122.54,101.82,19.99,81.63
12:03:54,14.06,32.34,0,45.43,0.21,122.54,101.7,19.99,81.51
12:03:59,14.07,32.34,0,45.43,0.21,122.54,101.33,19.99,81.51
12:04:04,14.05,32.34,0,45.36,0.21,121.98,101.09,19.98,81.47
12:04:09,14.05,32.34,0,45.36,0.21,121.98,100.35,19.99,81.47
12:04:14,14.05,32.34,0,45.36,0.21,121.29,99.87,19.99,81.47
12:04:19,14.06,32.34,0,45.36,0.21,121.29,99.62,20,81.34
12:04:24,14.05,32.34,0,45.36,0.2,120.68,99.26,19.99,81.34
12:04:29,14.05,32.34,0,45.36,0.21,120.68,99.13,19.99,81.28
12:04:34,14.04,32.34,0,45.36,0.2,120.68,98.77,20,81.28
12:04:39,14.05,32.34,0,45.36,0.21,119.99,98.16,20,81.28
12:04:44,14.07,32.34,0,45.36,0.2,119.99,97.67,19.99,81.15
12:04:49,14.05,32.34,0,45.36,0.2,119.41,97.06,20,81.15
12:04:54,14.06,32.4,0,45.32,0.2,119.41,97.06,20,81.09
12:04:59,14.06,32.4,0,45.32,0.2,119.41,96.57,19.99,81.09
12:05:04,14.08,32.47,0,45.36,0.2,118.66,95.84,19.98,81.05
12:05:09,14.08,32.47,0,45.36,0.2,118.66,95.47,19.97,81.05
12:05:14,14.09,32.47,0,45.36,0.2,118.15,95.35,19.99,81.05
12:05:19,14.06,32.47,0,45.36,0.2,118.15,94.62,19.99,80.92
12:05:24,14.06,32.47,0,45.36,0.2,117.57,94.49,19.97,80.92
12:05:29,14.08,32.47,0,45.36,0.19,117.57,94.13,19.97,80.86
12:05:34,14.07,32.47,0,45.36,0.2,117.57,93.88,19.99,80.86
12:05:39,14.05,32.47,0,45.36,0.2,116.92,93.03,19.99,80.86
12:05:44,14.05,32.47,0,45.36,0.2,116.92,92.78,19.98,80.82
12:05:49,14.05,32.47,0,45.36,0.19,116.21,92.05,19.97,80.82
12:05:54,14.05,32.47,0,45.32,0.19,116.21,91.93,19.97,80.71
12:05:59,14.08,32.47,0,45.32,0.2,116.21,91.69,19.97,80.71
12:06:04,14.08,32.47,0,45.32,0.2,115.75,91.44,19.99,80.65
12:06:09,14.06,32.47,0,45.32,0.19,115.75,90.71,19.99,80.65
12:06:14,14.08,32.47,0,45.32,0.2,115.1,90.71,19.99,80.65
12:06:19,14.08,32.51,0,45.26,0.19,115.1,90.22,20,80.55
12:06:24,14.05,32.51,0,45.26,0.19,114.43,89.61,19.99,80.55
12:06:29,14.06,32.51,0,45.26,0.2,114.43,89.12,19.99,80.48
12:06:34,14.08,32.51,0,45.26,0.19,114.43,88.27,20,80.48
12:06:39,14.06,32.51,0,45.26,0.2,114.04,88.02,20,80.48
12:06:44,14.08,32.51,0,45.26,0.18,114.04,87.54,20,80.42
12:06:49,14.06,32.51,0,45.26,0.19,113.35,87.05,20,80.42
12:06:54,14.07,32.51,0,45.26,0.19,113.35,86.8,20,80.32
12:06:59,14.06,32.51,0,45.26,0.19,113.35,86.19,19.99,80.32
12:07:04,14.09,32.51,0,45.26,0.19,112.74,85.58,19.99,80.25
12:07:09,14.08,32.51,0,45.26,0.19,112.74,85.22,20,80.25
12:07:14,14.06,32.51,0,45.26,0.19,111.76,84.85,19.99,80.25
12:07:19,14.07,32.51,0,45.22,0.19,111.76,83.26,19.99,80.21
12:07:24,14.08,32.51,0,45.22,0.18,110.21,82.53,19.96,80.21
12:07:29,14.06,32.57,0,45.26,0.18,110.21,82.16,19.95,80.15
12:07:34,14.08,32.57,0,45.26,0.19,110.21,81.31,19.95,80.15
12:07:39,14.06,32.57,0,45.26,0.19,108.75,80.82,19.94,80.15
12:07:44,14.06,32.63,0,45.32,0.18,108.75,80.33,19.94,80.15
12:07:49,14.08,32.63,0,45.32,0.19,107.33,79.72,19.93,80.15
12:07:54,14.07,32.57,0,45.32,0.19,107.33,79.11,19.92,80.11
12:07:59,14.07,32.57,0,45.32,0.19,107.33,79.72,19.93,80.11
12:08:04,14.09,32.57,0,45.32,0.19,106.41,78.13,19.94,79.98
12:08:09,14.08,32.57,0,45.32,0.18,106.41,78.01,19.93,79.98
12:08:14,14.06,32.57,0,45.32,0.18,105.28,77.4,19.94,79.98
12:08:19,14.08,32.57,0,45.32,0.18,105.28,76.79,19.94,79.88
12:08:24,14.09,32.57,0,45.32,0.17,104.61,75.94,19.95,79.88
12:08:29,14.08,32.63,0,45.32,0.18,104.61,75.81,19.95,79.75
12:08:34,14.08,32.63,0,45.32,0.18,104.61,75.94,19.97,79.75
12:08:39,14.08,32.63,0,45.32,0.18,104.98,74.96,19.98,79.75
12:08:44,14.1,32.63,0,45.26,0.17,104.98,74.84,19.97,79.69
12:08:49,14.06,32.63,0,45.26,0.17,103.88,74.59,19.97,79.69
12:08:54,14.06,32.63,0,45.26,0.18,103.88,73.98,19.98,79.56
12:08:59,14.07,32.63,0,45.26,0.17,103.88,73.37,19.97,79.56
12:09:04,14.09,32.63,0,45.26,0.18,103.75,72.88,20,79.46
12:09:09,14.08,32.63,0,45.26,0.18,103.75,72.76,20,79.46
12:09:14,14.08,32.63,0,45.26,0.17,103.4,72.15,20.01,79.46
12:09:19,14.06,32.7,0,45.22,0.17,103.4,71.18,20,79.33
12:09:24,14.08,32.7,0,45.22,0.17,102.62,70.69,20.01,79.33
12:09:29,14.08,32.63,0,45.26,0.16,102.62,70.57,20.01,79.1
12:09:34,14.08,32.63,0,45.26,0.17,102.62,70.2,20.02,79.1
12:09:39,14.06,32.63,0,45.26,0.16,101.87,69.71,20.02,79.1
12:09:44,14.09,32.7,0,45.26,0.16,101.87,69.34,20.01,79.04
12:09:49,14.06,32.7,0,45.26,0.16,101.6,68.73,20.03,79.04
12:09:54,14.12,32.7,0,45.22,0.16,101.6,68.49,20.03,78.94
12:09:59,14.08,32.7,0,45.22,0.16,101.6,67.88,20.02,78.94
12:10:04,14.09,32.7,0,45.22,0.16,101.2,67.39,20.02,78.87
12:10:09,14.09,32.7,0,45.22,0.16,101.2,66.66,20,78.87
12:10:14,14.09,32.7,0,45.22,0.16,100.57,66.29,20,78.87
12:10:19,14.07,32.63,0,45.22,0.16,100.57,65.93,20.01,78.75
12:10:24,14.06,32.63,0,45.22,0.16,100.22,65.93,20,78.75
12:10:29,14.09,32.7,0,45.22,0.15,100.22,65.07,20,78.69
12:10:34,14.08,32.7,0,45.22,0.15,100.22,64.09,20.01,78.69
12:10:39,14.08,32.7,0,45.22,0.16,99.72,64.58,20.03,78.69
12:10:44,14.08,32.7,0,45.22,0.15,99.72,64.09,20.02,78.52
12:10:49,14.08,32.7,0,45.22,0.15,99.42,63.73,20.01,78.52
12:10:54,14.08,32.7,0,45.15,0.15,99.42,63.24,20.02,78.39
12:10:59,14.11,32.7,0,45.15,0.14,99.42,62.87,20.04,78.39
12:11:04,14.08,32.76,0,45.15,0.15,99.15,63,20.03,78.33
12:11:09,14.07,32.76,0,45.15,0.15,99.15,61.78,20.02,78.33
12:11:14,14.12,32.76,0,45.15,0.15,98.5,61.41,20.02,78.33
12:11:19,14.08,32.7,0,45.22,0.15,98.5,60.92,20.03,78.23
12:11:24,14.08,32.7,0,45.22,0.14,98.27,60.19,20.02,78.23
12:11:29,14.07,32.76,0,45.22,0.14,98.27,60.31,20.01,78.23
12:11:34,14.09,32.76,0,45.22,0.14,98.27,59.82,20.01,78.23
12:11:39,14.09,32.76,0,45.22,0.14,97.5,59.7,20.01,78.23
12:11:44,14.09,32.8,0,45.15,0.14,97.5,59.09,20,78.23
12:11:49,14.1,32.8,0,45.15,0.14,97.04,58.6,19.98,78.23
12:11:54,14.08,32.76,0,45.15,0.14,97.04,57.87,19.97,78.16
12:11:59,14.09,32.76,0,45.15,0.14,97.04,57.87,19.97,78.16
12:12:04,14.09,32.8,0,45.15,0.14,96.5,57.38,19.97,78.1
12:12:09,14.1,32.8,0,45.15,0.13,96.5,57.38,19.95,78.1
12:12:14,14.07,32.8,0,45.15,0.13,96.1,56.28,19.94,78.1
12:12:19,14.08,32.86,0,45.22,0.13,96.1,55.55,19.96,78.04
12:12:24,14.11,32.86,0,45.22,0.13,95.68,55.92,19.97,78.04
12:12:29,14.1,32.86,0,45.15,0.14,95.68,55.18,19.97,77.93
12:12:34,14.09,32.86,0,45.15,0.12,95.68,54.33,19.97,77.93
12:12:39,14.08,32.86,0,45.15,0.12,95.16,53.47,19.97,77.93
12:12:44,14.09,32.8,0,45.09,0.13,95.16,53.84,19.98,77.87
12:12:49,14.11,32.8,0,45.09,0.12,94.87,52.98,19.99,77.87
12:12:54,14.08,32.86,0,45.09,0.12,94.87,52.13,19.99,77.7
12:12:59,14.08,32.86,0,45.09,0.12,94.87,52.62,19.99,77.7
12:13:04,14.08,32.86,0,45.09,0.12,94.22,51.4,19.99,77.64
12:13:09,14.11,32.86,0,45.09,0.12,94.22,50.79,19.99,77.64
12:13:14,14.07,32.86,0,45.09,0.12,93.86,50.3,19.99,77.64
12:13:19,14.09,32.8,0,45.05,0.12,93.86,50.42,19.97,77.6
12:13:24,14.08,32.8,0,45.05,0.12,93.59,49.2,19.97,77.6
12:13:29,14.09,32.86,0,45.09,0.11,93.59,50.05,19.97,77.54
12:13:34,14.12,32.86,0,45.09,0.12,93.59,50.91,19.99,77.54
12:13:39,14.09,32.86,0,45.09,0.12,93.42,50.91,19.96,77.54
12:13:44,14.1,32.86,0,45.05,0.12,93.42,48.59,19.97,77.49
12:13:49,14.08,32.86,0,45.05,0.11,93.09,46.88,19.94,77.49
12:13:54,14.09,32.86,0,45.05,0.11,93.09,46.76,19.95,77.43
12:13:59,14.09,32.86,0,45.05,0.11,93.09,3.3,19.94,77.43
12:14:04,14.09,32.86,0,45.05,0.11,92.86,1.71,19.95,77.33
12:14:09,14.1,32.86,0,45.05,0.11,92.86,1.71,19.95,77.33
12:14:14,14.09,32.86,0,45.05,0.11,92.46,1.71,19.95,77.33
12:14:19,14.12,32.86,0,45.05,0.1,92.46,1.71,19.95,77.26
12:14:24,14.11,32.86,0,45.05,0.1,91.94,1.71,19.94,77.26
12:14:29,14.1,32.86,0,44.99,0.11,91.94,1.71,19.94,77.16
12:14:34,14.09,32.86,0,44.99,0.11,91.94,1.83,19.97,77.16
12:14:39,14.12,32.86,0,44.99,0.11,91.65,1.83,19.97,77.16
12:14:44,14.11,32.86,0,45.05,0.1,91.65,1.59,19.97,77.2
12:14:49,14.09,32.86,0,45.05,0.1,91.38,1.71,19.99,77.2
12:14:54,14.08,32.86,0,44.99,0.1,91.38,1.71,19.99,77.1
12:14:59,14.1,32.86,0,44.99,0.1,91.38,1.71,19.99,77.1
12:15:04,14.11,32.93,0,44.99,0.1,89.93,1.59,19.97,76.99
12:15:09,14.11,32.93,0,44.99,0.1,89.93,1.71,19.97,76.99
12:15:14,14.09,32.93,0,44.99,0.1,89.33,1.83,19.97,76.99
12:15:19,14.11,32.93,0,45.05,0.1,89.33,1.71,19.99,76.99
12:15:24,14.09,32.93,0,45.05,0.09,88.93,1.71,19.95,76.99
12:15:29,14.09,32.86,0,44.99,0.1,88.93,1.59,19.95,76.87
12:15:34,14.09,32.86,0,44.99,0.09,88.93,1.71,19.95,76.87
12:15:39,14.09,32.86,0,44.99,0.1,88.47,1.83,19.97,76.87
12:15:44,14.12,32.93,0,44.99,0.1,88.47,1.83,19.97,76.76
12:15:49,14.1,32.93,0,44.99,0.09,87.76,1.59,19.96,76.76
12:15:54,14.12,32.93,0,44.99,0.1,87.76,1.59,19.95,76.7
12:15:59,14.09,32.93,0,44.99,0.09,87.76,1.59,19.95,76.7
12:16:04,14.11,32.93,0,44.99,0.09,87.15,1.83,19.96,76.6
12:16:09,14.1,32.93,0,44.99,0.08,87.15,1.71,19.95,76.6
12:16:14,14.11,32.93,0,44.99,0.09,90.62,1.71,19.95,76.6
12:16:19,14.12,32.93,0,44.92,0.09,90.62,1.71,19.95,76.53
12:16:24,14.09,32.93,0,44.92,0.08,87.32,1.59,19.94,76.53
12:16:29,14.09,32.99,0,44.86,0.09,87.32,1.71,19.97,76.43
12:16:34,14.13,32.99,0,44.86,0.09,87.32,1.71,19.95,76.43
12:16:39,14.11,32.99,0,44.86,0.08,87.15,1.71,19.95,76.43
12:16:44,14.09,32.99,0,44.86,0.07,87.15,1.71,19.93,76.26
12:16:49,14.1,32.99,0,44.86,0.08,86.99,1.71,19.94,76.26
12:16:54,14.09,32.99,0,44.86,0.08,86.99,1.71,19.94,76.22
12:16:59,14.1,32.99,0,44.86,0.08,86.99,1.71,19.95,76.22
12:17:04,14.11,32.99,0,44.8,0.08,88.99,1.71,19.97,76.16
12:17:09,14.11,32.99,0,44.8,0.08,88.99,1.71,19.97,76.16
12:17:14,14.1,32.99,0,44.8,0.08,87.09,1.71,19.97,76.16
12:17:19,14.11,32.99,0,44.86,0.07,87.09,1.71,19.95,76.09
12:17:24,14.09,32.99,0,44.86,0.08,89.03,1.71,19.94,76.09
12:17:29,14.1,32.99,0,44.8,0.07,89.03,1.83,19.95,75.99
12:17:34,14.09,32.99,0,44.8,0.08,89.03,1.71,19.95,75.99
12:17:39,14.11,32.99,0,44.8,0.08,86.92,1.59,19.95,75.99
12:17:44,14.11,32.99,0,44.8,0.07,86.92,1.59,19.94,75.86
12:17:49,14.11,32.99,0,44.8,0.07,88.16,1.59,19.94,75.86
12:17:54,14.09,32.99,0,44.8,0.07,88.16,1.71,19.93,75.8
12:17:59,14.1,32.99,0,44.8,0.07,88.16,1.71,19.93,75.8
12:18:04,14.09,33.03,0,44.8,0.07,89.1,1.59,19.93,75.76
12:18:09,14.1,33.03,0,44.8,0.07,89.1,1.59,19.92,75.76
12:18:14,14.11,33.03,0,44.8,0.07,87.99,1.71,19.94,75.76
12:18:19,14.1,33.03,0,44.8,0.07,87.99,1.59,19.94,75.7
12:18:24,14.09,33.03,0,44.8,0.07,92.46,1.71,19.94,75.7
12:18:29,14.1,33.03,0,44.8,0.07,92.46,1.59,19.95,75.57
12:18:34,14.11,33.03,0,44.8,0.07,92.46,1.59,19.94,75.57
12:18:39,14.11,33.03,0,44.8,0.07,89.93,1.71,19.95,75.57
12:18:44,14.1,33.03,0,44.76,0.07,89.93,1.59,19.96,75.51
12:18:49,14.1,33.03,0,44.76,0.07,88.03,1.71,19.97,75.51
12:18:54,14.11,33.09,0,44.76,0.07,88.03,1.71,19.95,75.4
12:18:59,14.12,33.09,0,44.76,0.07,88.03,1.83,19.95,75.4
12:19:04,14.09,33.09,0,44.76,0.08,88.41,1.71,19.96,75.34
12:19:09,14.09,33.09,0,44.76,0.07,88.41,1.71,19.94,75.4
12:19:14,14.11,33.09,0,44.76,0.07,89.77,1.71,19.94,75.4
12:19:19,14.1,33.09,0,44.76,0.07,89.77,1.71,19.94,75.34
12:19:24,14.11,33.09,0,44.76,0.07,89.7,1.71,19.94,75.34
12:19:29,14.13,33.09,0,44.69,0.07,89.33,1.71,19.94,75.22
12:19:34,14.12,33.09,0,44.69,0.07,89.33,1.71,19.94,75.22
12:19:39,14.09,33.09,0,44.69,0.07,86.63,1.83,19.94,75.22
12:19:44,14.12,33.16,0,44.69,0.07,86.63,1.83,19.96,75.15
12:19:49,14.12,33.16,0,44.69,0.07,87.05,1.83,19.96,75.15
12:19:54,14.12,33.09,0,44.76,0.07,87.05,1.59,19.96,75.05
12:19:59,14.13,33.09,0,44.76,0.06,87.05,1.71,19.94,75.05
12:20:04,14.11,33.09,0,44.69,0.06,88.28,1.71,19.94,75.05
12:20:09,14.08,33.09,0,44.69,0.07,88.28,1.59,19.95,75.05
12:20:14,14.08,33.09,0,44.69,0.07,87.42,1.71,19.96,75.05
12:20:19,14.06,33.16,0,44.76,0.07,87.42,1.59,19.95,74.92
12:20:24,14.04,33.16,0,44.76,0.06,87.49,1.71,19.95,74.92
12:20:29,14.02,33.16,0,44.63,0.07,87.49,1.71,19.97,74.86
12:20:34,14.02,33.16,0,44.63,0.07,87.49,1.59,19.97,74.86
12:20:39,13.99,33.16,0,44.63,0.07,92.04,1.59,19.97,74.86
12:20:44,13.99,33.16,0,44.63,0.07,92.04,1.71,19.96,74.82
12:20:49,13.97,33.16,0,44.63,0.06,92.69,1.71,19.99,74.82
12:20:54,13.97,33.16,0,44.63,0.06,92.69,1.71,19.98,74.71
12:20:59,13.94,33.16,0,44.63,0.07,92.69,1.71,19.98,74.71
12:21:04,13.93,33.16,0,44.69,0.07,93.93,1.71,19.99,74.65
12:21:09,13.94,33.16,0,44.69,0.06,93.93,1.59,19.99,74.65
12:21:14,13.93,33.16,0,44.69,0.07,95.74,1.71,19.99,74.65
12:21:19,13.91,33.16,0,44.63,0.06,95.74,1.59,19.99,74.48
12:21:24,13.89,33.16,0,44.63,0.07,92.46,1.71,20,74.48
12:21:29,13.87,33.16,0,44.63,0.07,92.46,1.83,20.02,74.42
12:21:34,13.87,33.16,0,44.63,0.06,92.46,1.71,20.02,74.42
12:21:39,13.83,33.16,0,44.63,0.07,89.6,1.83,20.02,74.42
12:21:44,13.83,33.16,0,44.63,0.07,89.6,1.83,20.03,74.38
12:21:49,13.83,33.16,0,44.63,0.07,95.03,1.83,20.02,74.38
12:21:54,13.8,33.22,0,44.63,0.07,95.03,1.83,20.02,74.32
12:21:59,13.8,33.22,0,44.63,0.07,95.03,1.71,20.02,74.32
12:22:04,13.8,33.22,0,44.63,0.06,94.57,1.71,20.02,74.21
12:22:09,13.75,33.22,0,44.63,0.07,94.57,1.71,20,74.21
12:22:14,13.75,33.22,0,44.63,0.07,96.77,1.83,20,74.21
12:22:19,13.75,33.22,0,44.63,0.07,96.77,1.59,20,74.11
12:22:24,13.73,33.22,0,44.63,0.06,95.1,1.59,20,74.11
12:22:29,13.73,33.22,0,44.63,0.06,95.1,1.59,19.97,74.05
12:22:34,13.72,33.22,0,44.63,0.06,95.1,1.59,19.97,74.05
12:22:39,13.7,33.22,0,44.63,0.07,96.71,1.83,19.97,74.05
12:22:44,13.69,33.16,0,44.63,0.07,96.71,1.71,19.97,73.98
12:22:49,13.68,33.16,0,44.63,0.07,96.43,1.71,19.97,73.98
12:22:54,13.67,33.22,0,44.63,0.07,96.43,1.71,19.95,73.92
12:22:59,13.65,33.22,0,44.63,0.07,96.43,1.71,19.94,73.92
12:23:04,13.61,33.22,0,44.57,0.07,95.64,1.83,19.94,73.88
12:23:09,13.61,33.22,0,44.57,0.06,95.64,1.71,19.94,73.88
12:23:14,13.61,33.22,0,44.57,0.06,95.22,1.71,19.94,73.88
12:23:19,13.59,33.22,0,44.63,0.06,95.22,1.83,19.93,73.88
12:23:24,13.58,33.22,0,44.63,0.07,96.71,1.83,19.93,73.88
12:23:29,13.56,33.22,0,44.57,0.06,96.71,1.71,19.95,73.75
12:23:34,13.54,33.22,0,44.57,0.06,96.71,1.71,19.93,73.75
12:23:39,13.54,33.22,0,44.57,0.06,95.58,1.83,19.95,73.75
12:23:44,13.56,33.22,0,44.57,0.06,95.58,1.59,19.95,73.69
12:23:49,13.53,33.22,0,44.57,0.06,95.74,1.71,19.94,73.69
12:23:54,13.5,33.22,0,44.51,0.06,95.74,1.71,19.95,73.63
12:23:59,13.51,33.22,0,44.51,0.06,95.74,1.59,19.95,73.63
12:24:04,13.48,33.28,0,44.51,0.06,95.93,1.59,19.95,73.56
12:24:09,13.45,33.28,0,44.57,0.06,95.93,1.71,19.95,73.56
12:24:14,13.45,33.28,0,44.57,0.06,95.87,1.59,19.96,73.56
12:24:19,13.45,33.28,0,44.51,0.07,95.87,1.59,19.96,73.5
12:24:24,13.44,33.28,0,44.51,0.06,96.1,1.71,19.95,73.5
12:24:29,13.42,33.28,0,44.51,0.07,96.1,1.83,19.94,73.46
12:24:34,13.41,33.28,0,44.51,0.07,96.1,1.59,19.95,73.46
12:24:39,13.39,33.28,0,44.51,0.06,96.27,1.71,19.94,73.46
12:24:44,13.37,33.28,0,44.51,0.07,96.27,1.71,19.94,73.33
12:24:49,13.36,33.28,0,44.51,0.07,96.14,1.59,19.94,73.33
12:24:54,13.36,33.22,0,44.51,0.06,96.14,1.71,19.94,73.33
12:24:59,13.36,33.22,0,44.51,0.06,96.14,1.71,19.94,73.33
12:25:04,13.34,33.22,0,44.46,0.06,96.43,1.59,19.94,73.17
12:25:09,13.32,33.22,0,44.46,0.06,96.43,1.59,19.94,73.17
12:25:14,13.34,33.22,0,44.46,0.07,96.64,1.59,19.95,73.17
12:25:19,13.28,33.22,0,44.46,0.06,96.64,1.59,19.95,73.17
12:25:24,13.29,33.22,0,44.46,0.06,96.71,1.83,19.95,73.17
12:25:29,13.28,33.28,0,44.51,0.06,96.71,1.71,19.97,73.1
12:25:34,13.28,33.28,0,44.51,0.07,96.71,1.71,19.97,73.1
12:25:39,13.26,33.28,0,44.51,0.07,96.87,1.71,19.97,73.1
12:25:44,13.25,33.28,0,44.46,0.07,96.87,1.83,19.95,73
12:25:49,13.22,33.28,0,44.46,0.06,33.28,1.83,19.97,73
12:25:54,13.22,33.28,0,44.46,0.06,33.28,1.71,19.96,73
12:25:59,13.2,33.28,0,44.46,0.07,33.28,1.71,19.97,73
12:26:04,13.2,33.28,0,44.46,0.07,97.04,1.71,19.95,72.87
12:26:09,13.19,33.28,0,44.46,0.07,97.04,1.71,19.95,72.87
12:26:14,13.17,33.28,0,44.46,0.07,97.27,1.59,19.95,72.87
12:26:19,13.17,33.41,0,44.4,0.06,97.27,1.59,19.94,72.81
12:26:24,13.14,33.41,0,44.4,0.07,97.4,1.59,19.95,72.81
12:26:29,13.14,33.41,0,44.46,0.06,97.4,1.71,19.95,72.75
12:26:34,13.12,33.41,0,44.46,0.07,97.4,1.83,19.95,72.75
12:26:39,13.1,33.41,0,44.46,0.06,97.56,1.71,19.97,72.75
12:26:44,13.09,33.41,0,44.46,0.07,97.56,1.59,19.96,72.69
12:26:49,13.08,33.41,0,44.46,0.06,97.69,1.59,19.94,72.69
12:26:54,13.07,33.41,0,44.4,0.06,97.69,1.59,19.95,72.62
12:26:59,13.09,33.41,0,44.4,0.06,97.69,1.71,19.94,72.62
12:27:04,13.05,33.47,0,44.46,0.07,97.81,1.71,19.95,72.62
12:27:09,13.03,33.47,0,44.46,0.07,97.81,1.71,19.97,72.62
12:27:14,13.03,33.47,0,44.46,0.07,97.88,1.83,19.96,72.62
12:27:19,13.02,33.41,0,44.4,0.07,97.88,1.59,19.97,72.46
12:27:24,13.02,33.41,0,44.4,0.06,97.88,1.59,19.94,72.46
12:27:29,12.98,33.41,0,44.4,0.06,97.88,1.59,19.95,72.46
12:27:34,13,33.41,0,44.4,0.06,97.88,1.71,19.96,72.46
12:27:39,12.96,33.41,0,44.4,0.07,97.98,1.83,19.97,72.46
12:27:44,12.95,33.47,0,44.4,0.07,97.98,1.71,19.98,72.39
12:27:49,12.95,33.47,0,44.4,0.07,98.34,1.83,19.98,72.39
12:27:54,12.94,33.41,0,44.34,0.06,98.34,1.59,19.98,72.29
12:27:59,12.97,33.41,0,44.34,0.07,98.34,1.59,19.98,72.29
12:28:04,12.92,33.47,0,44.34,0.06,98.21,1.59,19.98,72.29
12:28:09,12.91,33.47,0,44.34,0.06,98.21,1.83,19.97,72.29
12:28:14,12.9,33.47,0,44.34,0.07,98.27,1.71,20,72.29
12:28:19,12.9,33.47,0,44.28,0.07,98.27,1.83,20,72.16
12:28:24,12.87,33.47,0,44.28,0.06,98.27,1.59,19.99,72.16
12:28:29,12.87,33.47,0,44.4,0.06,98.27,1.59,19.97,72.16
12:28:34,12.86,33.47,0,44.4,0.06,98.27,1.59,19.97,72.16
12:28:39,12.83,33.47,0,44.4,0.06,98.4,1.59,19.97,72.16
12:28:44,12.83,33.47,0,44.34,0.06,98.4,1.71,19.95,72.04
12:28:49,12.82,33.47,0,44.34,0.07,98.46,1.59,19.96,72.04
12:28:54,12.81,33.51,0,44.4,0.07,98.46,1.59,19.96,72.1
12:28:59,12.81,33.51,0,44.4,0.06,98.46,1.71,19.97,72.1
12:29:04,12.79,33.47,0,44.34,0.07,98.4,1.59,19.97,71.93
12:29:09,12.76,33.47,0,44.34,0.06,98.4,1.71,19.96,71.93
12:29:14,12.76,33.47,0,44.34,0.06,98.46,1.59,19.98,71.93
12:29:19,12.75,33.47,0,44.28,0.06,98.46,1.71,19.97,71.87
12:29:24,12.74,33.47,0,44.28,0.07,98.46,1.71,19.99,71.87
12:29:29,12.73,33.47,0,44.28,0.07,98.46,1.59,20,71.77
12:29:34,12.72,33.47,0,44.28,0.07,98.46,1.71,20.02,71.77
12:29:39,12.69,33.47,0,44.28,0.06,98.5,1.83,20.03,71.77
12:29:44,12.7,33.47,0,44.21,0.07,98.5,1.83,20.04,71.6
12:29:49,12.67,33.47,0,44.21,0.07,98.46,1.71,20.04,71.6
12:29:54,12.66,33.51,0,44.28,0.06,98.46,1.71,20.02,71.54
12:29:59,12.65,33.51,0,44.28,0.07,98.46,1.71,20.03,71.54
12:30:04,12.65,33.47,0,44.21,0.07,98.5,1.59,20.06,71.43
12:30:09,12.64,33.47,0,44.21,0.07,98.5,1.59,20.05,71.43
12:30:14,12.63,33.47,0,44.21,0.06,98.5,1.59,20.05,71.43
12:30:19,12.6,33.47,0,44.15,0.06,98.5,1.71,20.05,71.37
12:30:24,12.6,33.47,0,44.15,0.07,98.5,1.83,20.06,71.37
12:30:29,12.6,33.51,0,44.21,0.06,98.5,1.83,20.05,71.26
12:30:34,12.59,33.51,0,44.21,0.06,98.5,1.71,20.04,71.26
12:30:39,12.57,33.51,0,44.21,0.07,98.46,1.71,20.05,71.26
12:30:44,12.58,33.57,0,44.28,0.06,98.46,1.59,20.06,71.26
12:30:49,12.53,33.57,0,44.28,0.06,98.5,1.71,20.05,71.26
12:30:54,12.56,33.64,0,44.21,0.07,98.5,1.83,20.03,71.2
12:30:59,12.54,33.64,0,44.21,0.06,98.5,1.71,20.03,71.2
12:31:04,12.53,33.57,0,44.21,0.07,98.46,1.83,20.02,71.2
12:31:09,12.51,33.57,0,44.21,0.07,98.46,1.59,20.02,71.2
12:31:14,12.5,33.57,0,44.21,0.06,98.5,1.71,20,71.2
12:31:19,12.48,33.57,0,44.21,0.06,98.5,1.59,20,71.1
12:31:24,12.48,33.57,0,44.21,0.06,98.46,1.59,19.99,71.1
12:31:29,12.48,33.57,0,44.21,0.07,98.46,1.71,19.99,71.1
12:31:34,12.48,33.57,0,44.21,0.07,98.46,1.71,20.01,71.1
12:31:39,12.45,33.57,0,44.21,0.07,98.46,1.71,20,71.1
12:31:44,12.45,33.57,0,44.21,0.07,98.46,1.59,19.99,70.99
12:31:49,12.42,33.57,0,44.21,0.06,98.5,1.59,19.97,70.99
12:31:54,12.42,33.57,0,44.21,0.06,98.5,1.59,19.97,70.99
12:31:59,12.42,33.57,0,44.21,0.07,98.5,1.71,19.96,70.99
12:32:04,12.39,33.64,0,44.21,0.06,98.46,1.83,19.98,70.99
12:32:09,12.38,33.64,0,44.21,0.07,98.46,1.83,19.97,70.99
12:32:14,12.36,33.64,0,44.21,0.06,98.46,1.71,19.97,70.99
12:32:19,12.36,33.64,0,44.21,0.07,98.46,1.71,19.97,70.87
12:32:24,12.34,33.64,0,44.21,0.07,98.46,1.71,19.99,70.87
12:32:29,12.36,33.64,0,44.11,0.07,98.46,1.71,19.99,70.8
12:32:34,12.34,33.64,0,44.11,0.06,98.46,1.71,20,70.8
12:32:39,12.31,33.64,0,44.11,0.07,98.5,1.71,19.99,70.8
12:32:44,12.31,33.64,0,44.11,0.06,98.5,1.83,20,70.74
12:32:49,12.29,33.64,0,44.11,0.07,98.46,1.59,20,70.74
12:32:54,12.28,33.64,0,44.11,0.06,98.46,1.59,20,70.74
12:32:59,12.3,33.64,0,44.11,0.07,98.46,1.59,19.99,70.74
