Date Time,Inlet Gas Pressure (bar),Inlet Gas Temp (°C),Inlet Gas Flow (kg/h),Feed Water Temp (°C),Steam Pressure (bar),Steam Temp (°C),Steam Flow (kg/h),Exhaust Gas Oxygen (%),Exhaust Gas Temp (°C)
12:33:04,12.26,33.57,0,44.11,0.06,98.5,1.71,19.99,70.64
12:33:09,12.28,33.57,0,44.11,0.06,98.5,1.71,20,70.64
12:33:14,12.25,33.57,0,44.11,0.06,98.5,1.59,20,70.64
12:33:19,12.22,33.64,0,44.11,0.07,98.5,1.59,20,70.64
12:33:24,12.21,33.64,0,44.11,0.07,98.5,1.71,20,70.64
12:33:29,12.2,33.64,0,44.11,0.06,98.5,1.71,20.02,70.57
12:33:34,12.21,33.64,0,44.11,0.07,98.5,1.71,20,70.57
12:33:39,12.2,33.64,0,44.11,0.06,98.5,1.83,20,70.57
12:33:44,12.2,33.64,0,44.11,0.07,98.5,1.71,20.01,70.51
12:33:49,12.17,33.64,0,44.11,0.06,98.5,1.59,20,70.51
12:33:54,12.18,33.57,0,43.98,0.06,98.5,1.71,19.99,70.41
12:33:59,12.15,33.57,0,43.98,0.06,98.5,1.59,19.99,70.41
12:34:04,12.15,33.57,0,43.98,0.07,98.5,1.71,19.99,70.34
12:34:09,12.15,33.57,0,43.98,0.07,98.5,1.71,20,70.34
12:34:14,12.13,33.57,0,43.98,0.07,98.5,1.83,20,70.34
12:34:19,12.1,33.57,0,43.98,0.07,98.5,1.71,20,70.28
12:34:24,12.1,33.57,0,43.98,0.06,98.5,1.59,19.99,70.28
12:34:29,12.08,33.64,0,43.98,0.07,98.5,1.71,19.99,70.09
12:34:34,12.08,33.64,0,43.98,0.06,98.5,1.71,19.99,70.09
12:34:39,12.09,33.64,0,43.98,0.07,98.5,1.71,20,70.09
12:34:44,12.06,33.64,0,43.98,0.07,98.5,1.71,20.01,70.03
12:34:49,12.05,33.64,0,43.98,0.07,98.5,1.71,20,70.03
12:34:54,12.07,33.57,0,43.98,0.06,98.5,1.71,20.02,69.99
12:34:59,12.03,33.57,0,43.98,0.06,98.5,1.59,20.02,69.99
12:35:04,12.03,33.64,0,43.92,0.07,98.5,1.59,20.02,69.86
12:35:09,12.03,33.64,0,43.98,0.07,98.5,1.71,20,69.86
12:35:14,12,33.64,0,43.98,0.07,98.5,1.71,20.02,69.86
12:35:19,12.01,33.64,0,43.92,0.07,98.5,1.59,20.02,69.86
12:35:24,11.99,33.64,0,43.92,0.07,98.5,1.59,20.01,69.86
12:35:29,11.96,33.64,0,43.92,0.06,98.5,1.71,20,69.82
12:35:34,11.96,33.64,0,43.92,0.06,98.5,1.59,20,69.82
12:35:39,11.95,33.64,0,43.92,0.06,98.5,1.71,20,69.82
12:35:44,11.93,33.64,0,43.92,0.06,98.5,1.71,19.99,69.76
12:35:49,11.95,33.64,0,43.92,0.07,98.5,1.71,19.99,69.76
12:35:54,11.91,33.57,0,43.88,0.07,98.5,1.71,19.99,69.76
12:35:59,11.92,33.57,0,43.88,0.07,98.5,1.71,20,69.76
12:36:04,11.9,33.64,0,43.88,0.07,98.5,1.83,20.02,69.72
12:36:09,11.9,33.64,0,43.88,0.07,98.5,1.71,20.02,69.72
12:36:14,11.9,33.64,0,43.88,0.07,98.5,1.71,20,69.72
12:36:19,11.87,33.64,0,43.82,0.07,98.5,1.83,20,69.65
12:36:24,11.86,33.64,0,43.82,0.07,98.5,1.71,20,69.65
12:36:29,11.85,33.64,0,43.82,0.06,98.5,1.71,20,69.53
12:36:34,11.87,33.64,0,43.82,0.07,98.5,1.59,20.02,69.53
12:36:39,11.84,33.64,0,43.82,0.06,98.5,1.83,20.03,69.53
12:36:44,11.81,33.64,0,43.82,0.07,98.5,1.83,20.05,69.49
12:36:49,11.82,33.64,0,43.82,0.07,98.5,1.71,20.06,69.49
12:36:54,11.81,33.57,0,43.82,0.06,98.5,1.83,20.07,69.36
12:36:59,11.79,33.57,0,43.82,0.07,98.5,1.71,20.08,69.36
12:37:04,11.82,33.64,0,43.82,0.07,98.5,1.83,20.08,69.32
12:37:09,11.79,33.64,0,43.82,0.07,98.5,1.83,20.1,69.32
12:37:14,11.77,33.64,0,43.82,0.07,98.5,1.71,20.1,69.32
12:37:19,11.77,33.7,0,43.82,0.06,98.5,1.71,20.08,69.22
12:37:24,11.74,33.7,0,43.82,0.07,98.57,1.83,20.08,69.22
12:37:29,11.74,33.64,0,43.82,0.06,98.57,1.71,20.06,69.22
12:37:34,11.71,33.64,0,43.82,0.07,98.57,1.71,20.06,69.22
12:37:39,11.73,33.64,0,43.82,0.07,98.5,1.83,20.06,69.22
12:37:44,11.73,33.64,0,43.75,0.07,98.5,1.71,20.05,69.15
12:37:49,11.7,33.64,0,43.75,0.06,98.57,1.71,20.02,69.15
12:37:54,11.71,33.7,0,43.75,0.06,98.57,1.71,20.01,69.09
12:37:59,11.69,33.7,0,43.75,0.07,98.57,1.59,20,69.09
12:38:04,11.66,33.7,0,43.75,0.06,98.57,1.71,20,69.05
12:38:09,11.68,33.7,0,43.75,0.07,98.57,1.59,20,69.05
12:38:14,11.67,33.7,0,43.75,0.07,98.5,1.71,20,69.05
12:38:19,11.64,33.64,0,43.75,0.06,98.5,1.71,19.99,68.99
12:38:24,11.62,33.64,0,43.75,0.07,98.5,1.71,19.97,68.99
12:38:29,11.63,33.64,0,43.75,0.06,98.5,1.71,19.96,68.92
12:38:34,11.62,33.64,0,43.75,0.07,98.5,1.71,19.95,68.92
12:38:39,11.61,33.64,0,43.75,0.06,98.5,1.71,19.98,68.92
12:38:44,11.59,33.7,0,43.75,0.06,98.5,1.71,19.98,68.86
12:38:49,11.59,33.7,0,43.75,0.07,98.5,1.71,19.98,68.86
12:38:54,11.59,33.7,0,43.69,0.07,98.5,1.71,19.97,68.82
12:38:59,11.55,33.7,0,43.69,0.06,98.5,1.71,19.97,68.82
12:39:04,11.56,33.7,0,43.69,0.07,98.5,1.59,19.97,68.82
12:39:09,11.56,33.7,0,43.69,0.06,98.5,1.59,19.99,68.82
12:39:14,11.52,33.7,0,43.69,0.06,98.5,1.71,19.99,68.82
12:39:19,11.54,33.7,0,43.69,0.07,98.5,1.83,20,68.76
12:39:24,11.51,33.7,0,43.69,0.06,98.5,1.71,20,68.76
12:39:29,11.49,33.7,0,43.69,0.07,98.5,1.71,20,68.63
12:39:34,11.51,33.7,0,43.69,0.07,98.5,1.83,20.01,68.63
12:39:39,11.49,33.7,0,43.69,0.07,98.5,1.59,20.02,68.63
12:39:44,11.48,33.7,0,43.69,0.07,98.5,1.71,20,68.51
12:39:49,11.48,33.7,0,43.69,0.07,98.5,1.71,20.01,68.51
12:39:54,11.44,33.7,0,43.69,0.07,98.5,1.59,20.02,68.46
12:39:59,11.46,33.7,0,43.69,0.06,98.5,1.71,20.01,68.46
12:40:04,11.44,33.7,0,43.63,0.07,98.5,1.71,20.01,68.4
12:40:09,11.43,33.7,0,43.63,0.07,98.5,1.71,20.02,68.4
12:40:14,11.42,33.7,0,43.63,0.06,98.5,1.59,20.02,68.4
12:40:19,11.41,33.7,0,43.69,0.07,98.5,1.71,20,68.34
12:40:24,11.38,33.7,0,43.69,0.07,98.5,1.71,20.01,68.34
12:40:29,11.38,33.7,0,43.63,0.07,98.5,1.59,20.01,68.34
12:40:34,11.38,33.7,0,43.63,0.07,98.5,1.59,20,68.34
12:40:39,11.38,33.7,0,43.63,0.07,98.5,1.59,19.99,68.34
12:40:44,11.35,33.7,0,43.57,0.07,98.5,1.71,19.97,68.34
12:40:49,11.36,33.7,0,43.57,0.07,98.5,1.71,19.99,68.34
12:40:54,11.35,33.7,0,43.63,0.07,98.5,1.71,19.98,68.28
12:40:59,11.35,33.7,0,43.63,0.07,98.5,1.71,19.97,68.28
12:41:04,11.34,33.7,0,43.57,0.07,98.5,1.83,19.96,68.21
12:41:09,11.29,33.7,0,43.57,0.07,98.5,1.83,19.95,68.21
12:41:14,11.32,33.7,0,43.57,0.07,98.5,1.71,19.94,68.21
12:41:19,11.31,33.7,0,43.57,0.07,98.5,1.59,19.93,68.15
12:41:24,11.31,33.7,0,43.57,0.07,98.5,1.59,19.92,68.15
12:41:29,11.27,33.74,0,43.57,0.07,98.5,1.71,19.92,68.05
12:41:34,11.26,33.74,0,43.57,0.07,98.5,1.71,19.92,68.05
12:41:39,11.26,33.74,0,43.57,0.07,98.5,1.71,19.9,68.05
12:41:44,11.25,33.74,0,43.57,0.07,98.5,1.71,19.89,68.11
12:41:49,11.26,33.74,0,43.57,0.07,98.5,1.71,19.9,68.11
12:41:54,11.23,33.7,0,43.57,0.07,98.5,1.83,19.92,68.05
12:41:59,11.24,33.7,0,43.57,0.07,98.5,1.71,19.92,68.05
12:42:04,11.24,33.7,0,43.57,0.07,98.5,1.83,19.92,68.05
12:42:09,11.23,33.7,0,43.57,0.07,98.5,1.59,19.93,68.05
12:42:14,11.21,33.7,0,43.57,0.07,98.5,1.71,19.92,68.05
12:42:19,11.18,33.74,0,43.57,0.06,98.5,1.59,19.94,67.98
12:42:24,11.2,33.74,0,43.57,0.07,98.57,1.71,19.95,67.98
12:42:29,11.17,33.7,0,43.57,0.07,98.57,1.59,19.97,67.92
12:42:34,11.16,33.7,0,43.57,0.07,98.57,1.59,19.97,67.92
12:42:39,11.15,33.7,0,43.57,0.07,98.57,1.71,19.98,67.92
12:42:44,11.13,33.74,0,43.5,0.07,98.57,1.71,19.99,67.88
12:42:49,11.14,33.74,0,43.5,0.06,98.5,1.59,19.99,67.88
12:42:54,11.12,33.74,0,43.57,0.07,98.5,1.71,19.98,67.75
12:42:59,11.09,33.74,0,43.57,0.07,98.5,1.59,19.98,67.75
12:43:04,11.1,33.74,0,43.57,0.07,98.57,1.59,19.97,67.75
12:43:09,11.12,33.74,0,43.5,0.07,98.57,1.59,19.97,67.75
12:43:14,11.09,33.74,0,43.5,0.07,98.57,1.71,19.96,67.75
12:43:19,11.07,33.7,0,43.5,0.07,98.57,1.59,19.97,67.69
12:43:24,11.09,33.7,0,43.5,0.07,98.57,1.59,19.95,67.69
12:43:29,11.05,33.74,0,43.5,0.07,98.57,1.83,19.94,67.56
12:43:34,11.04,33.74,0,43.5,0.07,98.57,1.71,19.95,67.56
12:43:39,11.04,33.74,0,43.5,0.07,98.5,1.71,19.94,67.56
12:43:44,11.05,33.74,0,43.5,0.07,98.5,1.71,19.93,67.5
12:43:49,11.04,33.74,0,43.5,0.07,98.57,1.71,19.92,67.5
12:43:54,11.02,33.74,0,43.5,0.06,98.57,1.71,19.92,67.46
12:43:59,11.02,33.74,0,43.5,0.07,98.57,1.71,19.93,67.46
12:44:04,11,33.74,0,43.5,0.07,98.57,1.71,19.92,67.46
12:44:09,10.98,33.74,0,43.5,0.07,98.57,1.71,19.91,67.46
12:44:14,10.97,33.74,0,43.5,0.07,98.57,1.71,19.91,67.46
12:44:19,10.97,33.74,0,43.5,0.07,98.57,1.71,19.92,67.4
12:44:24,10.94,33.74,0,43.5,0.07,98.57,1.59,19.92,67.4
12:44:29,10.94,33.7,0,43.5,0.07,98.57,1.59,19.92,67.4
12:44:34,10.94,33.7,0,43.5,0.07,98.57,1.71,19.92,67.4
12:44:39,10.93,33.7,0,43.5,0.07,98.57,1.83,19.93,67.4
12:44:44,10.93,33.74,0,43.5,0.07,98.57,1.83,19.93,67.33
12:44:49,10.93,33.74,0,43.5,0.06,98.5,1.71,19.92,67.33
12:44:54,10.93,33.74,0,43.5,0.07,98.5,1.59,19.92,67.33
12:44:59,10.9,33.74,0,43.5,0.07,98.5,1.59,19.91,67.33
12:45:04,10.88,33.7,0,43.46,0.07,98.5,1.71,19.92,67.27
12:45:09,10.91,33.7,0,43.46,0.06,98.5,1.71,19.92,67.27
12:45:14,10.86,33.7,0,43.46,0.06,98.5,1.71,19.92,67.27
12:45:19,10.87,33.7,0,43.46,0.07,98.5,1.71,19.92,67.17
12:45:24,10.87,33.7,0,43.46,0.07,98.5,1.59,19.91,67.17
12:45:29,10.84,33.7,0,43.46,0.07,98.5,1.59,19.92,67.1
12:45:34,10.85,33.7,0,43.46,0.07,98.5,1.59,19.93,67.1
12:45:39,10.84,33.7,0,43.46,0.07,98.5,1.71,19.93,67.1
12:45:44,10.84,33.64,0,43.4,0.07,98.5,1.71,19.94,66.98
12:45:49,10.82,33.64,0,43.4,0.07,98.46,1.83,19.95,66.98
12:45:54,10.8,33.7,0,43.4,0.07,98.46,1.71,19.94,66.98
12:45:59,10.8,33.7,0,43.4,0.06,98.46,1.71,19.95,66.98
12:46:04,10.79,33.7,0,43.4,0.07,98.5,1.83,19.94,66.94
12:46:09,10.77,33.7,0,43.4,0.07,98.5,1.71,19.94,66.94
12:46:14,10.76,33.7,0,43.4,0.06,98.5,1.59,19.94,66.94
12:46:19,10.77,33.7,0,43.4,0.07,98.5,1.59,19.93,66.87
12:46:24,10.75,33.7,0,43.4,0.07,98.5,1.71,19.93,66.87
12:46:29,10.76,33.7,0,43.4,0.07,98.5,1.59,19.94,66.81
12:46:34,10.74,33.7,0,43.4,0.07,98.5,1.59,19.95,66.81
12:46:39,10.73,33.7,0,43.4,0.07,98.5,1.71,19.93,66.81
12:46:44,10.74,33.7,0,43.4,0.07,98.5,1.71,19.95,66.71
12:46:49,10.73,33.7,0,43.4,0.07,98.5,1.59,19.97,66.71
12:46:54,10.7,33.7,0,43.34,0.07,98.5,1.71,19.95,66.64
12:46:59,10.71,33.7,0,43.34,0.07,98.5,1.71,19.97,66.64
12:47:04,10.68,33.74,0,43.34,0.07,98.5,1.59,19.99,66.6
12:47:09,10.68,33.74,0,43.34,0.07,98.5,1.59,19.97,66.6
12:47:14,10.67,33.74,0,43.34,0.07,98.5,1.71,19.97,66.6
12:47:19,10.66,33.7,0,43.4,0.07,98.5,1.59,19.98,66.6
12:47:24,10.66,33.7,0,43.4,0.07,98.5,1.71,19.99,66.6
12:47:29,10.66,33.7,0,43.34,0.07,98.5,1.71,19.97,66.54
12:47:34,10.67,33.7,0,43.34,0.07,98.5,1.71,19.94,66.54
12:47:39,10.62,33.7,0,43.34,0.07,98.5,1.71,19.92,66.54
12:47:44,10.63,33.74,0,43.34,0.06,98.5,1.71,19.92,66.44
12:47:49,10.6,33.74,0,43.34,0.06,98.46,1.83,19.93,66.44
12:47:54,10.59,33.7,0,43.34,0.07,98.46,1.83,19.89,66.31
12:47:59,10.58,33.7,0,43.34,0.07,98.46,1.59,19.89,66.31
12:48:04,10.58,33.74,0,43.27,0.07,98.46,1.71,19.88,66.21
12:48:09,10.57,33.74,0,43.27,0.07,98.46,1.71,19.88,66.21
12:48:14,10.56,33.74,0,43.27,0.07,98.46,1.83,19.87,66.21
12:48:19,10.58,33.7,0,43.27,0.07,98.46,1.71,19.88,66.27
12:48:24,10.54,33.7,0,43.27,0.07,98.46,1.71,19.87,66.27
12:48:29,10.54,33.74,0,43.34,0.06,98.46,1.59,19.89,66.27
12:48:34,10.53,33.74,0,43.34,0.07,98.46,1.71,19.9,66.27
12:48:39,10.55,33.74,0,43.34,0.06,98.4,1.71,19.94,66.27
12:48:44,10.52,33.74,0,43.27,0.07,98.4,1.71,19.97,66.14
12:48:49,10.53,33.74,0,43.27,0.07,98.4,1.71,19.97,66.14
12:48:54,10.5,33.74,0,43.27,0.06,98.4,1.83,20,66.14
12:48:59,10.49,33.74,0,43.27,0.07,98.4,1.59,20.02,66.14
12:49:04,10.49,33.7,0,43.27,0.06,98.34,1.71,20.01,66.04
12:49:09,10.46,33.7,0,43.27,0.06,98.34,1.71,20.02,66.04
12:49:14,10.46,33.7,0,43.27,0.07,98.34,1.71,20.03,66.04
12:49:19,10.47,33.8,0,43.21,0.06,98.34,1.59,20.03,66.04
12:49:24,10.42,33.8,0,43.21,0.06,98.27,1.59,20.03,66.04
12:49:29,10.43,33.74,0,43.21,0.07,98.27,1.59,20.03,66.04
12:49:34,10.43,33.74,0,43.21,0.07,98.27,1.59,20,66.04
12:49:39,10.43,33.74,0,43.21,0.07,98.21,1.59,20,66.04
12:49:44,10.44,33.8,0,43.21,0.07,98.21,1.59,20,66.04
12:49:49,10.41,33.8,0,43.21,0.07,97.98,1.71,19.99,66.04
12:49:54,10.41,33.8,0,43.21,0.06,97.98,1.59,20,65.93
12:49:59,10.4,33.8,0,43.21,0.07,97.98,1.71,20,65.93
12:50:04,10.38,33.74,0,43.21,0.07,97.81,1.83,19.99,65.93
12:50:09,10.38,33.74,0,43.21,0.07,97.81,1.83,19.99,65.93
12:50:14,10.38,33.74,0,43.21,0.07,97.75,1.71,19.99,65.93
12:50:19,10.35,33.8,0,43.17,0.06,97.75,1.71,19.97,65.87
12:50:24,10.35,33.8,0,43.17,0.06,97.5,1.59,19.96,65.87
12:50:29,10.36,33.8,0,43.11,0.07,97.5,1.59,19.97,65.87
12:50:34,10.35,33.8,0,43.11,0.07,97.5,1.71,19.95,65.87
12:50:39,10.33,33.8,0,43.11,0.07,97.46,1.83,19.95,65.87
12:50:44,10.32,33.8,0,43.11,0.07,97.46,1.83,19.94,65.81
12:50:49,10.33,33.8,0,43.11,0.07,97.5,1.71,19.94,65.81
12:50:54,10.31,33.8,0,43.11,0.06,97.5,1.59,19.94,65.81
12:50:59,10.29,33.8,0,43.11,0.07,97.5,1.71,19.92,65.81
12:51:04,10.29,33.8,0,43.11,0.06,97.5,1.71,19.94,65.75
12:51:09,10.27,33.8,0,43.11,0.07,97.5,1.71,19.95,65.75
12:51:14,10.29,33.8,0,43.11,0.07,97.33,1.71,19.95,65.75
12:51:19,10.26,33.87,0,43.11,0.07,97.33,1.71,19.92,65.68
12:51:24,10.28,33.87,0,43.11,0.06,97.4,1.59,19.92,65.68
12:51:29,10.23,33.8,0,43.17,0.06,97.4,1.59,19.92,65.62
12:51:34,10.21,33.8,0,43.17,0.06,97.4,1.71,19.92,65.62
12:51:39,10.23,33.8,0,43.17,0.07,97.27,1.59,19.91,65.62
12:51:44,10.21,33.8,0,43.11,0.06,97.27,1.71,19.91,65.58
12:51:49,10.19,33.8,0,43.11,0.07,97.27,1.71,19.92,65.58
12:51:54,10.2,33.8,0,43.11,0.07,97.27,1.71,19.9,65.45
12:51:59,10.19,33.8,0,43.11,0.07,97.27,1.59,19.91,65.45
12:52:04,10.18,33.8,0,43.04,0.07,97.23,1.71,19.91,65.45
12:52:09,10.19,33.8,0,43.04,0.07,97.23,1.83,19.91,65.45
12:52:14,10.18,33.8,0,43.04,0.07,97.17,1.71,19.89,65.45
12:52:19,10.18,33.74,0,43.04,0.07,97.17,1.71,19.89,65.29
12:52:24,10.16,33.74,0,43.04,0.07,97.17,1.71,19.9,65.29
12:52:29,10.16,33.8,0,43.04,0.07,97.17,1.59,19.89,65.29
12:52:34,10.13,33.8,0,43.04,0.07,97.17,1.83,19.89,65.29
12:52:39,10.13,33.8,0,43.04,0.07,97.04,1.71,19.9,65.29
12:52:44,10.14,33.8,0,43.04,0.07,97.04,1.71,19.91,65.22
12:52:49,10.11,33.8,0,43.04,0.07,96.71,1.71,19.9,65.22
12:52:54,10.12,33.8,0,43.04,0.07,96.71,1.71,19.9,65.1
12:52:59,10.1,33.8,0,43.04,0.07,96.71,1.71,19.88,65.1
12:53:04,10.11,33.8,0,43.04,0.07,96.54,1.71,19.88,64.99
12:53:09,10.07,33.8,0,43.04,0.07,96.54,1.71,19.88,64.99
12:53:14,10.08,33.8,0,43.04,0.07,96.5,1.71,19.89,64.99
12:53:19,10.07,33.8,0,42.98,0.07,96.5,1.71,19.9,64.93
12:53:24,10.05,33.8,0,42.98,0.07,96.33,1.71,19.9,64.93
12:53:29,10.07,33.8,0,43.04,0.07,96.33,1.71,19.89,64.87
12:53:34,10.07,33.8,0,43.04,0.07,96.33,1.83,19.89,64.87
12:53:39,10.04,33.8,0,43.04,0.07,96.2,1.59,19.89,64.87
12:53:44,10.04,33.8,0,43.04,0.07,96.2,1.59,19.88,64.76
12:53:49,10,33.8,0,43.04,0.07,96.04,1.71,19.89,64.76
12:53:54,10,33.74,0,42.98,0.06,96.04,1.71,19.9,64.76
12:53:59,10.01,33.74,0,42.98,0.07,96.04,1.71,19.9,64.76
12:54:04,9.99,33.74,0,42.98,0.06,95.81,1.59,19.88,64.6
12:54:09,9.98,33.74,0,42.98,0.07,95.81,1.59,19.88,64.6
12:54:14,9.97,33.74,0,42.98,0.07,95.64,1.83,19.89,64.6
12:54:19,9.98,33.8,0,42.98,0.06,95.64,1.83,19.89,64.6
12:54:24,9.96,33.8,0,42.98,0.07,95.51,1.71,19.9,64.6
12:54:29,9.94,33.74,0,42.94,0.07,95.51,1.71,19.89,64.66
12:54:34,9.96,33.74,0,42.94,0.07,95.51,1.71,19.89,64.66
12:54:39,9.95,33.74,0,42.94,0.07,95.45,1.71,19.91,64.66
12:54:44,9.93,33.8,0,42.94,0.07,95.45,1.71,19.91,64.6
12:54:49,9.94,33.8,0,42.94,0.06,95.35,1.71,19.91,64.6
12:54:54,9.91,33.8,0,42.94,0.06,95.35,1.71,19.9,64.6
12:54:59,9.91,33.8,0,42.94,0.06,95.35,1.71,19.91,64.6
12:55:04,9.9,33.8,0,42.94,0.07,95.28,1.59,19.9,64.53
12:55:09,9.9,33.8,0,42.94,0.07,95.28,1.59,19.9,64.53
12:55:14,9.88,33.8,0,42.94,0.06,95.35,1.59,19.89,64.53
12:55:19,9.88,33.8,0,42.94,0.07,95.35,1.71,19.88,64.53
12:55:24,9.86,33.8,0,42.94,0.07,95.64,1.71,19.89,64.53
12:55:29,9.86,33.8,0,42.94,0.07,95.64,1.59,19.89,64.49
12:55:34,9.85,33.8,0,42.94,0.07,95.64,1.59,19.88,64.49
12:55:39,9.84,33.8,0,42.94,0.07,95.87,1.71,19.88,64.49
12:55:44,9.83,33.8,0,42.88,0.06,95.87,1.59,19.89,64.49
12:55:49,9.83,33.8,0,42.88,0.07,96.1,1.59,19.88,64.49
12:55:54,9.81,33.8,0,42.88,0.06,96.1,1.71,19.91,64.49
12:55:59,9.82,33.8,0,42.88,0.07,96.1,1.59,19.91,64.49
12:56:04,9.79,33.8,0,42.88,0.07,96.2,1.71,19.92,64.49
12:56:09,9.79,33.8,0,42.88,0.06,96.2,1.59,19.94,64.49
12:56:14,9.8,33.8,0,42.88,0.06,96.33,1.59,19.94,64.49
12:56:19,9.79,33.8,0,42.88,0.07,96.33,1.83,19.95,64.37
12:56:24,9.77,33.8,0,42.88,0.07,96.27,1.71,19.97,64.37
12:56:29,9.78,33.74,0,42.88,0.06,96.27,1.71,19.98,64.37
12:56:34,9.76,33.74,0,42.88,0.07,96.27,1.83,19.98,64.37
12:56:39,9.75,33.74,0,42.88,0.07,96.2,1.71,19.99,64.37
12:56:44,9.74,33.8,0,42.88,0.07,96.2,1.71,19.99,64.32
12:56:49,9.76,33.8,0,42.88,0.07,96.04,1.71,20,64.32
12:56:54,9.76,33.8,0,42.81,0.07,96.04,1.59,20,64.32
12:56:59,9.71,33.8,0,42.81,0.07,96.04,1.71,20,64.32
12:57:04,9.71,33.8,0,42.88,0.07,95.87,1.71,20.03,64.26
12:57:09,9.71,33.8,0,42.88,0.06,95.87,1.59,20.03,64.26
12:57:14,9.7,33.8,0,42.88,0.07,95.68,1.59,20.06,64.26
12:57:19,9.71,33.8,0,42.81,0.06,95.68,1.71,20.08,64.26
12:57:24,9.68,33.8,0,42.81,0.07,95.35,1.83,20.09,64.26
12:57:29,9.66,33.8,0,42.81,0.07,95.35,1.59,20.08,64.22
12:57:34,9.66,33.8,0,42.81,0.07,95.35,1.59,20.1,64.22
12:57:39,9.65,33.8,0,42.81,0.07,95.22,1.71,20.11,64.22
12:57:44,9.64,33.8,0,42.81,0.07,95.22,1.59,20.12,64.22
12:57:49,9.65,33.8,0,42.81,0.07,95.1,1.71,20.11,64.22
12:57:54,9.62,33.87,0,42.81,0.07,95.1,1.83,20.11,64.16
12:57:59,9.62,33.87,0,42.81,0.07,95.1,1.71,20.12,64.16
12:58:04,9.64,33.8,0,42.81,0.07,94.7,1.71,20.11,64.09
12:58:09,9.62,33.8,0,42.81,0.07,94.7,1.71,20.09,64.16
12:58:14,9.6,33.8,0,42.81,0.07,94.34,1.83,20.1,64.16
12:58:19,9.61,33.87,0,42.81,0.07,94.34,1.59,20.1,64.09
12:58:24,9.58,33.87,0,42.81,0.07,93.86,1.59,20.09,64.09
12:58:29,9.58,33.8,0,42.81,0.06,93.86,1.71,20.08,64.03
12:58:34,9.57,33.8,0,42.81,0.06,93.86,1.71,20.06,64.03
12:58:39,9.58,33.8,0,42.81,0.07,93.36,1.71,20.08,64.03
12:58:44,9.56,33.8,0,42.81,0.07,93.36,1.71,20.07,64.03
12:58:49,9.56,33.8,0,42.81,0.07,92.92,1.71,20.06,64.03
12:58:54,9.56,33.8,0,42.75,0.06,92.92,1.59,20.06,63.93
12:58:59,9.55,33.8,0,42.75,0.06,92.92,1.59,20.04,63.93
12:59:04,9.55,33.8,0,42.75,0.06,92.4,1.59,20.04,63.93
12:59:09,9.52,33.8,0,42.75,0.06,92.4,1.71,20.04,63.93
12:59:14,9.51,33.8,0,42.75,0.07,92.11,1.71,20.02,63.93
12:59:19,9.47,33.8,0,42.69,0.07,92.11,1.59,20,63.86
12:59:24,9.49,33.8,0,42.69,0.06,91.81,1.83,20.01,63.86
12:59:29,9.49,33.8,0,42.69,0.07,91.81,1.71,20.03,63.8
12:59:34,9.49,33.8,0,42.69,0.07,91.81,1.71,20.02,63.8
12:59:39,9.47,33.8,0,42.69,0.06,91.38,1.59,20.02,63.8
12:59:44,9.46,33.87,0,42.75,0.06,91.38,1.59,20.02,63.8
12:59:49,9.47,33.87,0,42.75,0.07,91.04,1.59,20.02,63.8
12:59:54,9.45,33.87,0,42.69,0.07,91.04,1.71,20.02,63.8
12:59:59,9.44,33.87,0,42.69,0.07,91.04,1.71,20.02,63.8
13:00:04,9.43,33.87,0,42.69,0.06,90.56,1.59,20,63.76
13:00:09,9.44,33.87,0,42.69,0.07,90.56,1.59,20,63.76
13:00:14,9.42,33.87,0,42.69,0.06,90.29,1.71,20,63.76
13:00:19,9.41,33.8,0,42.63,0.07,90.29,1.83,20,63.7
13:00:24,9.41,33.8,0,42.63,0.06,89.83,1.71,20,63.7
13:00:29,9.4,33.87,0,42.69,0.06,89.83,1.59,20,63.7
13:00:34,9.39,33.87,0,42.69,0.07,89.83,1.71,20.01,63.7
13:00:39,9.39,33.87,0,42.69,0.07,89.49,1.71,20,63.7
13:00:44,9.4,33.87,0,42.69,0.07,89.49,1.71,20.02,63.63
13:00:49,9.38,33.87,0,42.69,0.07,89.16,1.71,20.02,63.63
13:00:54,9.35,33.87,0,42.63,0.07,89.16,1.59,20,63.57
13:00:59,9.34,33.87,0,42.63,0.07,89.16,1.71,19.99,63.57
13:01:04,9.36,33.8,0,42.63,0.07,88.87,1.71,19.99,63.57
13:01:09,9.35,33.8,0,42.63,0.07,88.87,1.71,20.01,63.57
13:01:14,9.35,33.8,0,42.63,0.07,88.51,1.71,20,63.57
13:01:19,9.33,33.87,0,42.63,0.07,88.51,1.71,20,63.51
13:01:24,9.32,33.87,0,42.63,0.07,88.22,1.83,19.99,63.51
13:01:29,9.29,33.87,0,42.63,0.07,88.22,1.71,19.99,63.47
13:01:34,9.3,33.87,0,42.63,0.07,88.22,1.71,19.97,63.47
13:01:39,9.3,33.87,0,42.63,0.07,87.93,1.71,19.97,63.47
13:01:44,9.28,33.87,0,42.56,0.07,87.93,1.71,19.99,63.4
13:01:49,9.3,33.87,0,42.56,0.07,87.72,1.71,19.99,63.4
13:01:54,9.27,33.8,0,42.63,0.07,87.72,1.71,19.99,63.34
13:01:59,9.31,33.8,0,42.63,0.07,87.72,1.59,19.97,63.34
13:02:04,9.28,33.87,0,42.56,0.07,87.36,1.59,19.97,63.34
13:02:09,9.27,33.87,0,42.56,0.07,87.36,1.71,19.97,63.34
13:02:14,9.26,33.87,0,42.56,0.07,87.15,1.71,19.97,63.34
13:02:19,9.24,33.87,0,42.56,0.07,87.15,1.71,19.95,63.22
13:02:24,9.23,33.87,0,42.56,0.07,86.82,1.59,19.95,63.22
13:02:29,9.23,33.87,0,42.56,0.07,86.82,1.59,19.95,63.09
13:02:34,9.21,33.87,0,42.56,0.07,86.82,1.59,19.94,63.09
13:02:39,9.21,33.87,0,42.56,0.07,86.27,1.71,19.94,63.09
13:02:44,9.21,33.8,0,42.63,0.07,86.27,1.59,19.94,63.09
13:02:49,9.2,33.8,0,42.63,0.07,85.81,1.59,19.94,63.09
13:02:54,9.17,33.8,0,42.5,0.07,85.81,1.71,19.94,63.05
13:02:59,9.18,33.8,0,42.5,0.07,85.81,1.59,19.95,63.05
13:03:04,9.17,33.87,0,42.56,0.07,85.25,1.59,19.94,63.05
13:03:09,9.15,33.87,0,42.56,0.07,85.25,1.71,19.95,63.05
13:03:14,9.15,33.87,0,42.56,0.07,84.56,1.59,19.95,63.05
13:03:19,9.14,33.8,0,42.5,0.07,84.56,1.71,19.94,62.99
13:03:24,9.14,33.8,0,42.5,0.06,83.93,1.59,19.94,62.99
13:03:29,9.13,33.8,0,42.5,0.07,83.93,1.71,19.95,62.92
13:03:34,9.13,33.8,0,42.5,0.07,83.93,1.83,19.95,62.92
13:03:39,9.14,33.8,0,42.5,0.07,83.22,1.71,19.96,62.92
13:03:44,9.11,33.8,0,42.5,0.07,83.22,1.71,19.95,62.92
13:03:49,9.11,33.8,0,42.5,0.07,82.6,1.59,19.95,62.92
13:03:54,9.11,33.8,0,42.5,0.07,82.6,1.71,19.97,62.86
13:03:59,9.11,33.8,0,42.5,0.07,82.6,1.71,19.98,62.86
13:04:04,9.09,33.8,0,42.5,0.07,81.99,1.71,19.97,62.86
13:04:09,9.06,33.8,0,42.5,0.07,81.99,1.59,19.98,62.86
13:04:14,9.09,33.8,0,42.5,0.07,81.8,1.59,19.99,62.86
13:04:19,9.08,33.8,0,42.46,0.07,81.8,1.59,19.98,62.82
13:04:24,9.06,33.8,0,42.46,0.07,81.4,1.59,19.98,62.82
13:04:29,9.04,33.8,0,42.5,0.07,81.4,1.59,19.97,62.76
13:04:34,9.05,33.8,0,42.5,0.07,81.4,1.59,19.97,62.76
13:04:39,9.04,33.8,0,42.5,0.07,79.17,1.71,19.97,62.76
13:04:44,9.03,33.8,0,42.46,0.07,79.17,1.71,19.95,62.76
13:04:49,9.03,33.8,0,42.46,0.07,78.94,1.59,19.95,62.76
13:04:54,9.04,33.8,0,42.46,0.07,78.94,1.71,19.97,62.76
13:04:59,9,33.8,0,42.46,0.07,78.94,1.71,19.99,62.76
13:05:04,9,33.8,0,42.5,0.07,78.75,1.71,19.99,62.71
13:05:09,8.99,33.8,0,42.5,0.07,78.75,1.59,19.99,62.71
13:05:14,8.98,33.8,0,42.5,0.07,78.56,1.59,19.99,62.71
13:05:19,8.99,33.8,0,42.46,0.07,78.56,1.71,20,62.65
13:05:24,8.98,33.8,0,42.46,0.07,78.46,1.71,20,62.65
13:05:29,8.96,33.8,0,42.5,0.07,78.46,1.71,20,62.59
13:05:34,8.97,33.8,0,42.5,0.07,78.46,1.71,19.99,62.59
13:05:39,8.97,33.8,0,42.5,0.07,78.04,1.71,19.99,62.59
13:05:44,8.94,33.8,0,42.46,0.07,78.04,1.59,19.99,62.59
13:05:49,8.97,33.8,0,42.46,0.07,77.87,1.59,19.96,62.59
13:05:54,8.91,33.8,0,42.46,0.07,77.87,1.71,19.97,62.59
13:05:59,8.95,33.8,0,42.46,0.07,77.87,1.59,19.99,62.59
13:06:04,8.94,33.8,0,42.4,0.07,77.6,1.71,19.97,62.59
13:06:09,8.91,33.8,0,42.4,0.07,77.6,1.71,19.98,62.59
13:06:14,8.9,33.8,0,42.4,0.07,78.62,1.83,19.99,62.59
13:06:19,8.89,33.8,0,42.4,0.07,78.62,1.83,19.99,62.55
13:06:24,8.89,33.8,0,42.4,0.07,80.42,1.71,20,62.55
13:06:29,8.87,33.8,0,42.4,0.07,80.42,1.59,19.99,62.55
13:06:34,8.87,33.8,0,42.4,0.07,80.42,1.59,19.99,62.55
13:06:39,8.89,33.8,0,42.4,0.07,80.61,1.71,19.99,62.55
13:06:44,8.86,33.74,0,42.33,0.07,80.61,1.71,20,62.32
13:06:49,8.85,33.74,0,42.33,0.07,80.55,1.71,19.99,62.32
13:06:54,8.85,33.74,0,42.27,0.07,80.55,1.71,19.99,62.32
13:06:59,8.84,33.74,0,42.27,0.07,80.55,1.59,19.97,62.32
13:07:04,9.25,33.74,0,42.33,0.07,80.38,1.59,19.97,62.25
13:07:09,14.03,33.74,0,42.33,0.07,80.38,1.59,19.98,62.25
13:07:14,14.06,33.74,0,42.33,0.07,80.15,1.71,19.97,62.25
13:07:19,14.06,33.74,0,42.27,0.07,80.15,1.83,19.96,62.21
13:07:24,14.04,33.74,0,42.27,0.07,79.75,1.59,19.96,62.21
13:07:29,14.09,33.74,0,42.33,0.07,79.75,1.59,19.96,62.15
13:07:34,14.07,33.74,0,42.33,0.07,79.75,1.59,19.95,62.15
13:07:39,14.08,33.74,0,42.33,0.07,79.56,1.71,19.95,62.15
13:07:44,14.08,33.74,0,42.4,0.07,79.56,1.83,19.95,62.11
13:07:49,14.07,33.74,0,42.4,0.07,79.5,1.71,19.95,62.11
13:07:54,14.07,33.74,0,42.33,0.07,79.5,1.59,19.94,62.11
13:07:59,14.09,33.74,0,42.33,0.07,79.5,1.71,19.94,62.11
13:08:04,14.09,33.74,0,42.33,0.07,79.27,1.71,19.96,62.05
13:08:09,14.1,33.74,0,42.33,0.07,79.27,1.71,19.97,62.05
13:08:14,14.1,33.74,0,42.33,0.07,79.17,1.59,19.95,62.05
13:08:19,14.08,33.74,0,42.27,0.07,79.17,1.59,19.95,61.92
13:08:24,14.1,33.74,0,42.27,0.07,79,1.71,19.95,61.92
13:08:29,14.11,33.74,0,42.4,0.07,79,1.71,19.95,61.92
13:08:34,14.09,33.74,0,42.4,0.08,79,1.71,19.96,61.92
13:08:39,14.1,33.74,0,42.4,0.07,78.94,1.83,19.94,61.92
13:08:44,14.1,33.74,0,42.4,0.07,78.94,1.59,19.94,61.82
13:08:49,14.09,33.74,0,42.4,0.07,78.69,1.47,19.95,61.82
13:08:54,14.08,33.74,0,42.33,0.07,78.69,1.59,19.94,61.75
13:08:59,14.09,33.74,0,42.33,0.07,78.69,1.59,19.95,61.75
13:09:04,14.11,33.74,0,42.27,0.07,78.46,1.71,19.96,61.69
13:09:09,14.14,33.74,0,42.27,0.07,78.46,1.71,19.97,61.69
13:09:14,14.14,33.74,0,42.27,0.07,78.23,1.83,19.97,61.69
13:09:19,14.11,33.74,0,42.33,0.07,78.23,1.59,19.97,61.63
13:09:24,14.09,33.74,0,42.33,0.07,77.87,1.71,19.97,61.63
13:09:29,14.11,33.74,0,42.27,0.07,77.87,1.71,19.99,61.69
13:09:34,14.13,33.74,0,42.27,0.07,77.87,1.71,20.01,61.69
13:09:39,14.11,33.74,0,42.27,0.07,77.93,1.71,20.01,61.69
13:09:44,14.11,33.74,0,42.4,0.07,77.93,1.59,20.02,62.05
13:09:49,14.09,33.74,0,42.4,0.07,78,1.59,20.05,62.05
13:09:54,14,33.74,10.56,43.04,0.07,78,1.83,20.05,61.75
13:09:59,14.02,33.74,21.11,43.04,0.07,78,1.71,13.36,61.75
13:10:04,13.97,33.74,22.43,43.5,0.07,83.87,1.83,8.22,61.98
13:10:09,13.96,33.74,18.83,43.5,0.07,83.87,57.75,6.82,62.05
13:10:14,13.95,33.74,23.25,43.5,0.07,97.33,67.15,6,62.05
13:10:19,13.94,33.7,23.19,43.98,0.08,97.33,66.78,5.48,63.05
13:10:24,13.94,33.7,23.23,43.98,0.08,104.15,66.29,4.72,63.05
13:10:29,13.91,33.7,23.3,44.28,0.08,104.15,67.88,4.38,64.26
13:10:34,13.9,33.7,23.53,44.28,0.08,104.15,71.18,4.21,64.26
13:10:39,13.89,33.7,22.85,44.28,0.09,111.05,75.08,4.12,64.26
13:10:44,13.88,33.7,25.79,44.4,0.09,111.05,79.97,4.09,65.58
13:10:49,13.86,33.7,24.82,44.4,0.11,115.88,84.36,4.05,65.58
13:10:54,13.84,33.7,26.12,44.51,0.11,115.88,84.85,4.03,66.75
13:10:59,13.86,33.7,24.07,44.51,0.11,115.88,86.44,4.02,66.75
13:11:04,13.84,33.64,25.67,44.57,0.11,120.16,90.71,4.01,68.15
13:11:09,13.83,33.64,23.23,44.57,0.12,120.16,92.54,4,68.15
13:11:14,13.83,33.64,26.81,44.57,0.13,126.58,103.04,4,68.15
13:11:19,13.81,33.64,24.73,44.69,0.14,126.58,115.37,3.96,69.59
13:11:24,13.82,33.64,24.31,44.69,0.16,131.16,127.21,3.98,69.59
13:11:29,13.83,33.64,26.33,44.76,0.18,131.16,134.42,3.98,71.1
13:11:34,13.83,33.64,24.01,44.76,0.2,131.16,144.55,3.99,71.1
13:11:39,13.82,33.64,24.09,44.76,0.23,135.34,157.25,3.96,71.1
13:11:44,13.81,33.64,24.16,44.76,0.25,135.34,165.91,3.96,72.52
13:11:49,13.81,33.64,23.72,44.76,0.28,138.62,173.73,3.93,72.52
13:11:54,13.83,33.57,22.68,44.8,0.31,138.62,179.1,3.93,73.98
13:11:59,13.83,33.57,24.34,44.8,0.34,138.62,190.45,3.92,73.98
13:12:04,13.84,33.57,25.86,44.86,0.37,142.47,199.85,3.92,75.51
13:12:09,13.83,33.57,23.25,44.86,0.4,142.47,205.71,3.89,75.51
13:12:14,13.83,33.57,25.59,44.86,0.42,145.52,212.18,3.88,75.51
13:12:19,13.83,33.57,23.11,44.8,0.43,145.52,218.78,3.89,77.03
13:12:24,13.82,33.57,24.61,44.8,0.44,148.28,225,3.89,77.03
13:12:29,13.81,33.51,22.33,44.92,0.43,148.28,232.33,3.9,78.52
13:12:34,13.83,33.51,21.16,44.92,0.39,148.28,238.68,3.89,78.52
13:12:39,13.81,33.51,24.28,44.92,0.37,150.93,244.17,3.88,78.52
13:12:44,13.83,33.51,21.01,44.92,0.34,150.93,251.98,3.89,80.11
13:12:49,13.83,33.51,25.09,44.92,0.32,153.27,258.21,3.91,80.11
13:12:54,13.82,33.47,26.78,44.86,0.31,153.27,266.15,3.91,81.7
13:12:59,13.84,33.47,24.07,44.86,0.3,153.27,272.13,3.91,81.7
13:13:04,13.81,33.47,25.61,44.86,0.31,155.41,277.26,3.9,83.16
13:13:09,13.81,33.47,23.15,44.86,0.32,155.41,283.6,3.89,83.16
13:13:14,13.83,33.47,23.94,44.86,0.33,157.39,288.12,3.88,83.16
13:13:19,13.82,33.41,24.93,44.8,0.33,157.39,293.74,3.88,84.75
13:13:24,13.81,33.41,22.08,44.8,0.34,159.17,298.25,3.88,84.75
13:13:29,13.83,33.41,21.38,44.86,0.34,159.17,304.72,3.87,86.21
13:13:34,13.82,33.41,24.17,44.86,0.35,159.17,310.22,3.88,86.21
13:13:39,13.83,33.41,25.18,44.86,0.37,160.86,314.49,3.88,86.21
13:13:44,13.83,33.41,21.81,44.86,0.37,160.86,318.89,3.87,87.76
13:13:49,13.81,33.41,24.31,44.86,0.38,162.45,324.38,3.87,87.76
13:13:54,13.83,33.34,24.83,44.92,0.39,162.45,329.51,3.88,89.43
13:13:59,13.81,33.34,25.4,44.92,0.41,162.45,334.39,3.87,89.43
13:14:04,13.85,33.41,12.07,44.92,0.41,163.87,338.42,3.86,90.87
13:14:09,13.84,33.41,14.23,44.92,0.42,163.87,333.66,3.87,90.87
13:14:14,13.83,33.41,9.78,44.92,0.42,163.81,329.02,3.82,90.87
13:14:19,13.86,33.34,13.55,44.92,0.42,163.81,325.11,3.75,90.69
13:14:24,13.84,33.34,12.02,44.92,0.42,162.51,323.89,3.66,90.69
13:14:29,13.86,33.41,13.56,44.92,0.42,162.51,321.69,3.61,90.16
13:14:34,13.88,33.41,11.08,44.92,0.42,162.51,319.25,3.61,90.16
13:14:39,13.86,33.41,14.09,44.92,0.42,161.7,317.54,3.61,90.16
13:14:44,13.87,33.41,10.64,44.92,0.42,161.7,314.37,3.61,89.87
13:14:49,13.86,33.41,14.73,44.92,0.42,160.93,311.68,3.62,89.87
13:14:54,13.89,33.41,12.82,45.05,0.43,160.93,308.02,3.64,89.43
13:14:59,13.88,33.41,14.54,45.05,0.42,160.93,305.7,3.64,89.43
13:15:04,13.86,33.34,12.16,45.09,0.43,159.92,302.28,3.63,88.74
13:15:09,13.86,33.34,9.23,45.09,0.43,159.92,298.86,3.64,88.74
13:15:14,13.87,33.34,9.96,45.09,0.43,158.94,297.16,3.62,88.74
13:15:19,13.84,33.41,10.17,45.09,0.43,158.94,294.71,3.64,87.76
13:15:24,13.84,33.41,11.37,45.09,0.43,158.5,294.1,3.64,87.76
13:15:29,13.87,33.41,14.13,45.05,0.43,158.5,293,3.64,87.05
13:15:34,13.86,33.41,12.04,45.05,0.44,158.5,291.54,3.62,87.05
13:15:39,13.88,33.41,14.29,45.05,0.44,158.27,291.17,3.62,87.05
13:15:44,13.86,33.41,11.8,45.05,0.44,158.27,291.66,3.6,86.46
13:15:49,13.86,33.41,12.34,45.05,0.44,158.17,290.56,3.6,86.46
13:15:54,13.85,33.34,12.48,44.99,0.44,158.17,288.61,3.6,85.98
13:15:59,13.89,33.34,14.48,44.99,0.43,158.17,287.14,3.58,85.98
13:16:04,13.84,33.34,13.99,45.05,0.43,157.69,285.44,3.59,85.44
13:16:09,13.85,33.34,12.59,45.05,0.43,157.69,284.34,3.6,85.44
13:16:14,13.87,33.34,10.4,45.05,0.43,157.04,281.77,3.58,85.44
13:16:19,13.86,33.34,12.64,45.09,0.43,157.04,281.04,3.56,84.56
13:16:24,13.87,33.34,13.54,45.09,0.44,156.81,280.06,3.57,84.56
13:16:29,13.87,33.34,11.28,45.09,0.43,156.81,280.67,3.58,83.93
13:16:34,13.87,33.34,14.32,45.09,0.43,156.81,280.31,3.58,83.93
13:16:39,13.84,33.34,12.4,45.09,0.43,156.74,280.19,3.55,83.93
13:16:44,13.87,33.34,13.32,45.09,0.43,156.74,280.67,3.55,83.45
13:16:49,13.88,33.34,11.41,45.09,0.44,156.87,281.04,3.56,83.45
13:16:54,13.87,33.34,13.19,45.05,0.43,156.87,280.92,3.57,83.16
13:16:59,13.85,33.34,11.35,45.05,0.43,156.87,279.82,3.57,83.16
13:17:04,13.86,33.34,12.1,45.15,0.43,156.87,279.58,3.55,82.87
13:17:09,13.86,33.34,11.62,45.15,0.43,156.87,277.5,3.56,82.87
13:17:14,13.85,33.34,14.91,45.15,0.43,156.39,276.4,3.57,82.87
13:17:19,13.86,33.28,10.35,45.22,0.43,156.39,274.94,3.58,82.49
13:17:24,13.86,33.28,11.54,45.22,0.43,155.99,273.96,3.61,82.49
13:17:29,13.89,33.34,10.99,45.26,0.42,155.99,268.95,3.61,81.93
13:17:34,13.87,33.34,13.88,45.26,0.42,155.99,229.4,3.62,81.93
13:17:39,13.87,33.34,11.57,45.26,0.42,158,194.48,3.6,81.93
13:17:44,13.87,33.28,12.69,45.32,0.43,158,184.1,3.59,81.57
13:17:49,13.86,33.28,9.79,45.32,0.43,160.51,184.1,3.59,81.57
13:17:54,13.86,33.28,10.84,45.32,0.45,160.51,187.16,3.59,81.34
13:17:59,13.88,33.28,11.71,45.32,0.45,160.51,189.72,3.61,81.34
13:18:04,13.87,33.28,12.21,45.26,0.45,162.64,192.53,3.59,81.28
13:18:09,13.86,33.28,12.84,45.26,0.46,162.64,196.31,3.59,81.28
13:18:14,13.86,33.28,13.5,45.26,0.46,164.46,199.61,3.57,81.28
13:18:19,13.87,33.34,13.17,45.32,0.48,164.46,202.17,3.56,81.4
13:18:24,13.86,33.34,8.33,45.32,0.47,166.11,204.61,3.55,81.4
13:18:29,13.86,33.28,12.55,45.36,0.48,166.11,205.84,3.57,81.51
13:18:34,13.9,33.28,9.6,45.36,0.49,166.11,205.35,3.56,81.51
13:18:39,13.87,33.28,12.42,45.36,0.49,166.93,204.86,3.57,81.51
13:18:44,13.87,33.28,9.71,45.49,0.49,166.93,204.49,3.56,81.22
13:18:49,13.86,33.28,11.77,45.49,0.49,167.41,204.13,3.58,81.22
13:18:54,13.86,33.28,13.23,45.49,0.5,167.41,207.18,3.58,80.86
13:18:59,13.87,33.28,10.67,45.49,0.5,167.41,209.86,3.59,80.86
13:19:04,13.88,33.22,12.23,45.49,0.51,167.93,212.06,3.59,80.61
13:19:09,13.87,33.22,10.96,45.49,0.51,167.93,213.89,3.59,80.55
13:19:14,13.87,33.22,9.32,45.49,0.52,168.68,215.97,3.58,80.55
13:19:19,13.88,33.28,11.8,45.49,0.52,168.68,217.68,3.56,80.42
13:19:24,13.86,33.28,11.23,45.49,0.53,169.56,219.75,3.55,80.42
13:19:29,13.87,33.22,9.84,45.36,0.54,169.56,221.34,3.54,80.38
13:19:34,13.87,33.22,9.5,45.36,0.53,169.56,221.58,3.55,80.38
13:19:39,13.87,33.22,10.96,45.36,0.54,170.17,221.58,3.55,80.38
13:19:44,13.87,33.22,10.21,45.49,0.53,170.17,220,3.55,80.38
13:19:49,13.87,33.22,10.51,45.49,0.52,170.1,218.29,3.55,80.38
13:19:54,13.88,33.22,13.51,45.53,0.52,170.1,217.8,3.54,80.15
13:19:59,13.87,33.22,10.15,45.53,0.53,170.1,218.29,3.55,80.15
13:20:04,13.89,33.22,9.01,45.59,0.52,170.04,220.49,3.54,79.88
13:20:09,13.85,33.22,10.36,45.59,0.53,170.04,221.58,3.56,79.88
13:20:14,13.87,33.22,12.23,45.59,0.54,170.4,222.93,3.55,79.88
13:20:19,13.87,33.22,14.76,45.53,0.54,170.4,225.49,3.55,79.56
13:20:24,13.86,33.22,7.5,45.53,0.54,171.11,227.32,3.54,79.56
13:20:29,13.87,33.22,13.16,45.53,0.55,171.17,228.91,3.53,79.5
13:20:34,13.85,33.22,11.06,45.53,0.55,171.17,228.91,3.55,79.5
13:20:39,13.86,33.22,11.12,45.53,0.55,171.73,229.28,3.55,79.5
13:20:44,13.86,33.22,0,45.53,0.55,171.73,227.69,3.55,79.4
13:20:49,13.86,33.22,8.71,45.53,0.55,171.67,225.98,3.54,79.4
13:20:54,13.87,33.22,10.38,45.59,0.55,171.67,223.29,3.56,79.23
13:20:59,13.86,33.22,8.71,45.59,0.54,171.67,222.07,3.58,79.23
13:21:04,13.86,33.16,12.39,45.66,0.54,171.11,222.07,3.6,78.87
13:21:09,13.86,33.22,9.59,45.66,0.54,171.11,222.81,3.62,78.87
13:21:14,13.86,33.22,9.98,45.66,0.54,171.04,224.76,3.61,78.87
13:21:19,13.86,33.16,10.59,45.66,0.55,171.04,226.35,3.61,78.62
13:21:24,13.87,33.16,10.43,45.66,0.55,171.55,227.93,3.63,78.62
13:21:29,13.89,33.22,9.37,45.59,0.54,171.55,233.18,3.63,78.52
13:21:34,13.86,33.22,0,45.59,0.54,171.55,251.86,3.61,78.52
13:21:39,13.85,33.22,11.43,45.59,0.53,171.36,264.44,3.6,78.52
13:21:44,13.87,33.16,10.88,45.59,0.53,171.36,266.88,3.58,78.46
13:21:49,13.86,33.16,10.65,45.59,0.53,170.23,264.68,3.6,78.46
13:21:54,13.86,33.09,11.23,45.66,0.53,170.23,251.5,3.61,78.29
13:21:59,13.89,33.09,10.79,45.66,0.54,170.23,229.03,3.61,78.29
13:22:04,13.86,33.09,12.29,45.66,0.53,170.1,222.44,3.56,78.16
13:22:09,13.84,33.09,11.32,45.66,0.54,170.1,222.07,3.55,78.16
13:22:14,13.86,33.09,0,45.66,0.54,170.56,222.93,3.57,78.16
13:22:19,13.88,33.16,9.67,45.72,0.54,170.56,225.61,3.58,78.1
13:22:24,13.86,33.16,11.83,45.72,0.54,171.42,227.2,3.56,78.1
13:22:29,13.84,33.22,11.61,45.72,0.54,171.42,229.28,3.54,78.1
13:22:34,13.87,33.22,11.34,45.72,0.55,171.42,231.47,3.54,78.1
13:22:39,13.88,33.22,10.26,45.72,0.55,172.34,232.94,3.55,78.1
13:22:44,13.87,33.16,10.57,45.66,0.56,172.34,234.4,3.55,78.23
13:22:49,13.87,33.16,0,45.66,0.55,172.99,236.23,3.56,78.23
13:22:54,13.86,33.16,9.16,45.66,0.56,172.99,235.62,3.56,78.46
13:22:59,13.89,33.16,10.69,45.66,0.56,172.99,233.67,3.55,78.46
13:23:04,13.87,33.22,10.55,45.66,0.56,173.03,230.74,3.55,78.46
13:23:09,13.87,33.22,0,45.66,0.55,173.03,227.69,3.55,78.46
13:23:14,13.84,33.22,12.66,45.66,0.56,172.47,226.47,3.54,78.46
13:23:19,13.87,33.16,10.98,45.72,0.56,172.47,226.1,3.55,78.39
13:23:24,13.86,33.16,10.4,45.72,0.56,172.15,227.44,3.55,78.39
13:23:29,13.86,33.16,0,45.72,0.56,172.15,229.15,3.56,78.29
13:23:34,13.89,33.16,9.64,45.72,0.56,172.15,230.62,3.58,78.29
13:23:39,13.86,33.16,0,45.72,0.56,172.47,232.45,3.58,78.29
13:23:44,13.86,33.09,9.38,45.66,0.56,172.47,233.67,3.58,78.16
13:23:49,13.86,33.09,0,45.66,0.56,172.99,235.62,3.59,78.16
13:23:54,13.87,33.09,0,45.66,0.56,172.99,237.46,3.58,78.29
13:23:59,13.87,33.09,0,45.66,0.57,172.99,238.68,3.57,78.29
13:24:04,13.87,32.99,0,45.66,0.57,173.64,238.31,3.58,78.46
13:24:09,13.9,32.99,9.54,45.72,0.57,173.64,238.07,3.6,78.46
13:24:14,13.87,32.99,0,45.72,0.56,173.7,235.75,3.61,78.46
13:24:19,13.86,33.09,0,45.66,0.57,173.7,232.57,3.58,78.52
13:24:24,13.86,33.09,11.51,45.66,0.56,172.99,230.37,3.6,78.52
13:24:29,13.86,33.09,0,45.72,0.56,172.99,229.4,3.6,78.39
13:24:34,13.86,33.09,8.67,45.72,0.56,172.99,228.79,3.59,78.39
13:24:39,13.86,33.09,0,45.72,0.55,172.57,229.89,3.6,78.39
13:24:44,13.87,32.99,9.33,45.72,0.55,172.57,231.11,3.61,78.29
13:24:49,13.89,32.99,9.46,45.72,0.54,172.76,232.21,3.6,78.29
13:24:54,13.89,33.09,0,45.66,0.53,172.76,234.53,3.61,78.29
13:24:59,13.88,33.09,0,45.66,0.53,172.76,236.36,3.61,78.29
13:25:04,13.86,33.09,10.53,45.66,0.53,173.15,238.19,3.6,78.33
13:25:09,13.86,33.09,0,45.66,0.5,173.15,238.43,3.63,78.33
13:25:14,13.87,33.09,0,45.66,0.5,173.74,240.14,3.61,78.33
13:25:19,13.86,33.09,0,45.66,0.51,173.74,241.85,3.63,78.52
13:25:24,13.89,33.09,0,45.66,0.51,174.3,242.95,3.61,78.52
13:25:29,13.91,33.09,0,45.66,0.51,174.3,241.12,3.63,78.69
13:25:34,13.9,33.09,0,45.66,0.48,174.3,221.34,7.17,78.69
13:25:39,13.9,33.09,0,45.66,0.45,171.92,203.27,14.4,78.69
13:25:44,13.91,33.09,0,45.66,0.43,171.92,195.34,17.83,79.63
13:25:49,13.92,33.09,0,45.66,0.42,166.86,190.45,18.4,79.63
13:25:54,13.91,33.16,0,45.72,0.4,166.86,184.84,18.9,80.25
13:25:59,13.9,33.16,0,45.72,0.38,166.86,179.83,19.26,80.25
13:26:04,13.9,33.16,11.05,45.72,0.39,162.81,186.91,18.81,80.04
13:26:09,13.88,33.16,12.37,45.72,0.39,162.81,193.02,9.84,80.04
13:26:14,13.88,33.16,10.48,45.72,0.4,164.1,197.05,7.22,80.04
13:26:19,13.86,33.16,0,45.72,0.41,164.1,200.1,5.98,79.69
13:26:24,13.87,33.16,10.03,45.72,0.41,165.57,202.54,5.26,79.69
13:26:29,13.87,33.16,0,45.72,0.42,165.57,204.13,4.52,79.33
13:26:34,13.87,33.16,8.97,45.72,0.42,165.57,206.08,3.96,79.33
13:26:39,13.86,33.16,0,45.72,0.43,166.93,206.57,3.81,79.33
13:26:44,13.87,33.16,8.97,45.72,0.44,166.93,207.67,3.72,79
13:26:49,13.87,33.16,11.26,45.72,0.43,168.22,209.01,3.69,79
13:26:54,13.88,33.16,11.85,45.66,0.45,168.22,211.21,3.67,78.94
13:26:59,13.88,33.16,0,45.66,0.46,168.22,213.4,3.67,78.94
13:27:04,13.86,33.16,12.05,45.66,0.47,169.22,215.24,3.68,79
13:27:09,13.86,33.16,8.22,45.66,0.47,169.22,218.78,3.66,79
13:27:14,13.86,33.16,0,45.66,0.48,170.17,220.97,3.64,79
13:27:19,13.86,33.16,0,45.59,0.48,170.17,222.93,3.67,79.17
13:27:24,13.89,33.16,10.58,45.59,0.49,170.98,224.88,3.69,79.17
13:27:29,13.87,33.16,11.43,45.59,0.5,170.98,226.47,3.67,79.4
13:27:34,13.87,33.16,0,45.59,0.5,170.98,228.3,3.67,79.4
13:27:39,13.86,33.16,0,45.59,0.5,171.73,229.89,3.67,79.4
13:27:44,13.86,33.16,10.02,45.59,0.51,171.73,231.6,3.67,79.69
13:27:49,13.87,33.16,0,45.59,0.52,172.51,233.18,3.69,79.69
13:27:54,13.86,33.16,0,45.59,0.52,172.51,234.04,3.7,80.04
13:27:59,13.86,33.16,0,45.59,0.52,172.51,233.43,3.69,80.04
13:28:04,13.87,33.16,0,45.66,0.52,172.8,232.08,3.65,80.25
13:28:09,13.86,33.16,8.49,45.66,0.52,172.8,229.28,3.64,80.25
13:28:14,13.87,33.16,0,45.66,0.52,172.47,227.44,3.64,80.25
13:28:19,13.87,33.22,11.9,45.72,0.52,172.47,226.59,3.66,80.38
13:28:24,13.88,33.22,0,45.72,0.52,171.98,227.2,3.66,80.38
13:28:29,13.87,33.22,0,45.72,0.52,171.98,227.93,3.65,80.25
13:28:34,13.87,33.22,0,45.72,0.51,171.98,228.67,3.66,80.25
13:28:39,13.86,33.22,10.3,45.72,0.51,172.21,230.5,3.64,80.25
13:28:44,13.86,33.22,0,45.72,0.51,172.21,232.45,3.64,80.11
13:28:49,13.87,33.22,0,45.72,0.52,172.7,234.53,3.64,80.11
13:28:54,13.87,33.16,0,45.72,0.52,172.7,235.38,3.66,80.15
13:28:59,13.87,33.16,9.54,45.72,0.52,172.7,236.48,3.65,80.15
13:29:04,13.89,33.22,0,45.66,0.52,173.28,238.07,3.65,80.21
13:29:09,13.86,33.22,9.67,45.66,0.53,173.28,239.53,3.63,80.25
13:29:14,13.86,33.22,0,45.66,0.53,173.93,240.26,3.64,80.25
13:29:19,13.87,33.16,0,45.72,0.54,173.93,239.78,3.64,80.38
13:29:24,13.86,33.16,10.78,45.72,0.53,174.05,238.92,3.64,80.38
13:29:29,13.87,33.16,9.08,45.72,0.54,174.05,236.97,3.67,80.38
13:29:34,13.88,33.16,0,45.72,0.53,174.05,233.67,3.67,80.38
13:29:39,13.89,33.16,11.3,45.72,0.53,173.51,231.47,3.69,80.38
13:29:44,13.87,33.16,9.9,45.72,0.52,173.51,231.84,3.64,80.21
13:29:49,13.86,33.16,10.43,45.72,0.52,172.99,232.33,3.65,80.21
13:29:54,13.85,33.16,12.88,45.72,0.53,172.99,232.45,3.65,80.04
13:29:59,13.86,33.16,0,45.72,0.52,172.99,225.86,3.66,80.04
13:30:04,13.86,33.16,0,45.72,0.52,173.47,207.91,3.65,79.88
13:30:09,13.89,33.16,0,45.72,0.53,173.47,204,3.64,79.88
13:30:14,13.91,33.16,0,45.72,0.52,174.56,193.02,3.65,79.88
13:30:19,13.91,33.16,0,45.66,0.5,174.56,171.65,12.21,80.04
13:30:24,13.92,33.16,0,45.66,0.47,170.69,160.05,17.07,80.04
13:30:29,13.92,33.22,0,45.66,0.45,170.46,156.39,18.14,81.05
13:30:34,13.91,33.22,0,45.66,0.44,170.46,152.24,18.57,81.05
13:30:39,13.92,33.22,0,45.66,0.42,166.36,149.8,19.01,81.05
13:30:44,13.94,33.22,0,45.66,0.42,166.36,145.04,19.31,81.99
13:30:49,13.92,33.22,0,45.66,0.39,163,141.01,19.44,81.99
13:30:54,13.93,33.22,0,45.72,0.39,163,137.35,19.56,82.83
13:30:59,13.94,33.22,0,45.72,0.38,163,134.78,19.63,82.83
13:31:04,13.88,33.22,10.82,45.72,0.38,159.3,138.44,19.69,82.37
13:31:09,13.89,33.22,11.05,45.72,0.39,159.3,147.6,15.74,82.37
13:31:14,13.88,33.22,0,45.72,0.4,161.28,154.32,8.38,82.37
13:31:19,13.85,33.22,0,45.72,0.41,161.28,158.95,6.71,81.86
13:31:24,13.89,33.22,0,45.72,0.42,164.04,162.74,5.74,81.86
13:31:29,13.87,33.22,11.03,45.72,0.42,164.17,165.91,5.12,81.51
13:31:34,13.87,33.22,11.32,45.72,0.43,164.17,168.72,4.31,81.51
13:31:39,13.86,33.22,12.5,45.72,0.45,166.61,170.55,3.94,81.51
13:31:44,13.91,33.16,0,45.72,0.46,166.61,173.24,3.84,81.28
13:31:49,13.89,33.16,0,45.72,0.46,168.58,176.29,3.8,81.28
13:31:54,13.87,33.03,10.92,45.72,0.48,168.58,179.83,3.77,81.22
13:31:59,13.87,33.03,9.88,45.72,0.47,168.58,183.74,3.75,81.22
13:32:04,13.9,33.16,0,45.72,0.48,170.46,187.64,3.74,81.34
13:32:09,13.89,33.16,0,45.72,0.5,170.46,191.19,3.74,81.34
13:32:14,13.87,33.16,0,45.72,0.51,172.21,194.97,3.75,81.34
13:32:19,13.86,33.03,0,45.66,0.52,172.21,196.92,3.75,81.57
13:32:24,13.86,33.03,9.22,45.66,0.52,173.7,199.61,3.75,81.57
13:32:29,13.87,33.16,9.76,45.66,0.54,173.7,203.03,3.72,81.8
13:32:34,13.91,33.16,0,45.66,0.52,173.7,194.6,3.72,81.8
13:32:39,13.89,33.16,0,45.66,0.5,173.64,174.7,12.1,81.8
13:32:44,13.91,33.16,0,45.66,0.47,173.64,161.76,16.64,82.7
13:32:49,13.89,33.16,0,45.66,0.46,169.33,157,18.24,82.7
13:32:54,13.94,33.16,0,45.72,0.43,169.33,153.22,18.75,83.74
13:32:59,13.91,33.16,0,45.72,0.42,169.33,149.07,19.17,83.74
13:33:04,13.92,33.16,0,45.76,0.41,164.81,144.92,19.39,84.39
13:33:09,13.94,33.16,0,45.72,0.39,164.81,140.15,19.54,84.39
13:33:14,13.95,33.16,0,45.72,0.39,161.22,138.44,19.63,84.39
13:33:19,13.92,33.16,0,45.72,0.38,161.22,137.1,19.72,84.75
13:33:24,13.89,33.16,0,45.72,0.38,159.11,140.15,19.75,84.75
13:33:29,13.91,33.28,0,45.76,0.39,159.11,143.82,14.49,84.62
13:33:34,13.88,33.28,9.6,45.76,0.4,159.11,147.36,8.08,84.62
13:33:39,13.89,33.28,8.99,45.76,0.41,162.1,151.63,6.49,84.62
13:33:44,13.89,33.22,11.01,45.76,0.42,162.1,155.9,5.6,84.16
13:33:49,13.87,33.22,0,45.76,0.42,164.46,159.57,5.15,84.16
13:33:54,13.89,33.22,0,45.76,0.44,164.46,162.62,4.21,83.51
13:33:59,13.88,33.22,0,45.76,0.45,164.46,165.3,3.93,83.51
13:34:04,13.86,33.22,10.02,45.76,0.45,166.55,167.87,3.84,82.99
13:34:09,13.86,33.22,10.81,45.76,0.45,166.55,171.04,3.77,82.99
13:34:14,13.86,33.22,0,45.76,0.46,168.51,175.8,3.73,82.99
13:34:19,13.87,33.09,0,45.76,0.48,168.51,179.71,3.71,82.7
13:34:24,13.87,33.09,9.73,45.76,0.49,170.23,183.62,3.72,82.7
13:34:29,13.87,33.09,0,45.72,0.49,170.23,186.91,3.71,82.6
13:34:34,13.89,33.09,0,45.72,0.5,170.23,190.09,3.72,82.6
13:34:39,13.88,33.09,11.35,45.72,0.5,171.86,192.53,3.7,82.6
13:34:44,13.86,33.09,0,45.72,0.52,171.86,195.09,3.71,82.6
13:34:49,13.89,33.09,0,45.72,0.52,173.15,197.66,3.71,82.6
13:34:54,13.9,33.03,10.08,45.66,0.53,173.15,199.12,3.72,82.66
13:34:59,13.88,33.03,0,45.66,0.53,173.15,199.37,3.69,82.66
13:35:04,13.86,33.09,9.55,45.72,0.53,174.12,198.14,3.66,82.83
13:35:09,13.9,33.09,0,45.72,0.54,174.12,196.92,3.66,82.83
13:35:14,13.87,33.09,9.64,45.72,0.54,174.18,195.95,3.63,82.83
13:35:19,13.86,33.09,9.53,45.76,0.54,174.18,195.82,3.63,82.66
13:35:24,13.88,33.09,0,45.76,0.54,174.3,196.8,3.61,82.66
13:35:29,13.87,33.09,12.29,45.76,0.54,174.3,198.14,3.62,82.43
13:35:34,13.88,33.09,0,45.76,0.53,174.3,190.82,3.63,82.43
13:35:39,13.91,33.09,0,45.76,0.51,33.09,171.77,11.48,82.43
13:35:44,13.9,33.09,0,45.76,0.49,33.09,161.64,16.72,82.43
13:35:49,13.92,33.09,0,45.76,0.46,169.1,157.37,18.28,82.43
13:35:54,13.91,33.09,0,45.72,0.44,169.1,153.46,18.79,83.39
13:35:59,13.95,33.09,0,45.72,0.43,169.1,149.31,19.14,83.39
13:36:04,13.94,33.09,0,45.72,0.41,164.88,145.28,19.35,84.29
13:36:09,13.94,33.09,0,45.72,0.4,164.88,141.74,19.52,84.29
13:36:14,13.93,33.09,0,45.72,0.39,160.93,139.91,19.62,84.29
13:36:19,13.93,33.22,0,45.72,0.38,160.93,136.74,19.68,84.75
13:36:24,13.91,33.22,11.31,45.72,0.38,159.04,141.5,19.75,84.75
13:36:29,13.89,33.22,0,45.72,0.39,159.04,148.7,13.84,84.56
13:36:34,13.87,33.22,10.58,45.72,0.4,159.04,153.46,8.12,84.56
13:36:39,13.87,33.22,0,45.72,0.41,161.8,156.64,6.62,84.56
13:36:44,13.87,33.09,0,45.72,0.42,161.8,160.3,5.71,84.1
13:36:49,13.87,33.09,8.5,45.72,0.43,164.33,162.98,5.1,84.1
13:36:54,13.89,33.09,11.17,45.72,0.44,164.33,166.4,4.27,83.51
13:36:59,13.88,33.09,9.95,45.72,0.44,164.33,168.36,3.93,83.51
13:37:04,13.86,33.09,0,45.76,0.46,166.49,170.19,3.82,83.03
13:37:09,13.87,33.09,0,45.76,0.46,166.49,172.51,3.75,83.03
13:37:14,13.86,33.09,0,45.76,0.47,168.51,175.19,3.72,83.03
13:37:19,13.9,33.09,10.22,45.72,0.49,168.51,179.47,3.72,82.7
13:37:24,13.86,33.09,0,45.72,0.49,170.17,183.62,3.71,82.7
13:37:29,13.87,33.03,11.66,45.72,0.5,170.17,186.79,3.72,82.6
13:37:34,13.88,33.03,10.06,45.72,0.51,170.17,189.6,3.72,82.6
13:37:39,13.87,33.03,0,45.72,0.51,171.73,193.75,3.69,82.6
13:37:44,13.9,33.09,0,45.76,0.53,171.73,196.68,3.69,82.6
13:37:49,13.87,33.09,11.45,45.76,0.54,173.28,199.24,3.67,82.6
13:37:54,13.87,33.09,10.47,45.76,0.54,173.28,201.07,3.67,82.7
13:37:59,13.89,33.09,0,45.76,0.54,173.28,200.83,3.64,82.7
13:38:04,13.92,33.16,0,45.72,0.51,174.37,182.15,8.55,83.16
13:38:09,13.94,33.16,0,45.72,0.5,174.37,165.79,14.89,83.16
13:38:14,13.92,33.16,0,45.72,0.47,170.23,159.08,17.85,83.16
13:38:19,13.91,33.16,0,45.76,0.46,170.23,155.54,18.51,84.52
13:38:24,13.92,33.16,0,45.76,0.44,166.05,152.24,18.96,84.52
13:38:29,13.92,33.16,0,45.76,0.42,166.05,148.58,19.3,85.61
13:38:34,13.92,33.16,0,45.76,0.41,166.05,144.18,19.47,85.61
13:38:39,13.92,33.16,0,45.76,0.4,162.64,138.93,19.59,85.61
13:38:44,13.91,33.16,0,45.66,0.39,162.64,138.2,19.66,86.69
13:38:49,13.89,33.16,0,45.66,0.38,159.8,136.74,19.74,86.69
13:38:54,13.89,33.16,9.48,45.72,0.39,159.8,143.57,19.07,86.82
13:38:59,13.89,33.16,0,45.72,0.4,159.8,148.46,9.92,86.82
13:39:04,13.86,33.16,0,45.72,0.42,161.41,153.22,7.13,86.86
13:39:09,13.89,33.16,10.42,45.72,0.43,161.41,156.88,6.11,86.86
13:39:14,13.87,33.16,11.67,45.72,0.46,164.4,160.54,5.38,86.86
13:39:19,13.89,33.16,11.12,45.72,0.47,164.4,164.82,4.6,87.09
13:39:24,13.88,33.16,12.15,45.72,0.5,167.22,168.72,4.03,87.09
13:39:29,13.86,33.16,0,45.72,0.51,167.22,172.38,3.85,87.26
13:39:34,13.86,33.16,0,45.72,0.52,167.22,176.41,3.78,87.26
13:39:39,13.89,33.16,11.64,45.72,0.53,169.29,181.66,3.74,87.26
13:39:44,13.88,33.16,10.82,45.72,0.54,169.29,185.69,3.75,87.55
13:39:49,13.87,33.16,0,45.72,0.55,171.11,189.35,3.74,87.55
13:39:54,13.87,33.09,0,45.72,0.56,171.11,192.16,3.72,87.76
13:39:59,13.9,33.09,0,45.72,0.56,171.11,192.77,3.71,87.76
13:40:04,13.85,33.09,0,45.72,0.56,172.51,193.75,3.7,87.59
13:40:09,13.87,33.09,0,45.72,0.55,172.51,192.89,3.71,87.59
13:40:14,13.86,33.09,10.75,45.72,0.55,172.99,191.31,3.71,87.59
13:40:19,13.86,33.16,0,45.76,0.55,172.99,191.92,3.72,87.09
13:40:24,13.87,33.16,0,45.76,0.55,173.09,191.8,3.72,87.09
13:40:29,13.86,33.09,11.26,45.72,0.55,173.09,192.53,3.71,86.4
13:40:34,13.87,33.09,11.47,45.72,0.56,173.09,193.75,3.7,86.4
13:40:39,13.9,33.09,0,45.72,0.56,173.47,195.82,3.7,86.4
13:40:44,13.89,33.09,0,45.72,0.57,173.47,196.92,3.7,85.75
13:40:49,13.86,33.09,0,45.72,0.57,174.05,197.41,3.71,85.75
13:40:54,13.86,33.09,0,45.72,0.57,174.05,199.49,3.72,85.31
13:40:59,13.87,33.09,0,45.72,0.55,174.05,189.11,3.75,85.31
13:41:04,13.91,33.09,0,45.72,0.53,173.41,169.82,12.36,85.54
13:41:09,13.9,33.03,0,45.72,0.5,173.41,160.42,17.42,85.54
13:41:14,13.92,33.03,0,45.72,0.49,169.1,156.02,18.34,85.54
13:41:19,13.93,33.09,0,45.66,0.47,169.1,153.22,18.84,86.34
13:41:24,13.92,33.09,0,45.66,0.45,165.04,147.97,19.19,86.34
13:41:29,13.94,33.16,0,45.66,0.44,164.88,144.3,19.4,87.09
13:41:34,13.96,33.16,0,45.66,0.43,164.88,139.67,19.57,87.09
13:41:39,13.96,33.16,0,45.66,0.42,161.41,138.69,19.66,87.09
13:41:44,13.92,33.09,0,45.66,0.41,161.41,135.76,19.73,87.59
13:41:49,13.9,33.09,11.33,45.66,0.41,159.3,140.28,19.74,87.59
13:41:54,13.9,33.09,10.75,45.59,0.42,159.3,147.48,12.93,87.55
13:41:59,13.91,33.09,0,45.59,0.43,159.3,152.73,8.01,87.55
13:42:04,13.89,33.09,0,45.59,0.45,162.22,157.98,6.53,87.49
13:42:09,13.87,33.09,0,45.59,0.46,162.22,161.27,5.65,87.49
13:42:14,13.87,33.09,11.6,45.59,0.47,165.04,165.79,4.94,87.49
13:42:19,13.86,33.09,10.63,45.49,0.48,165.04,169.21,4.19,87.59
13:42:24,13.86,33.09,0,45.49,0.49,167.51,171.9,3.91,87.59
13:42:29,13.87,33.09,8.05,45.49,0.5,167.51,175.8,3.83,87.76
