Date Time,Inlet Gas Pressure (bar),Inlet Gas Temp (°C),Inlet Gas Flow (kg/h),Feed Water Temp (°C),Steam Pressure (bar),Steam Temp (°C),Steam Flow (kg/h),Exhaust Gas Oxygen (%),Exhaust Gas Temp (°C)
13:42:34,13.87,33.09,9.34,45.49,0.51,167.51,179.95,3.82,87.76
13:42:39,13.89,33.09,10.44,45.49,0.52,169.75,184.59,3.81,87.76
13:42:44,13.89,33.09,0,45.49,0.54,169.75,188.5,3.81,88.03
13:42:49,13.87,33.09,0,45.49,0.56,171.61,191.67,3.8,88.03
13:42:54,13.87,33.09,8.32,45.49,0.56,171.61,195.95,3.78,88.47
13:42:59,13.85,33.09,0,45.49,0.57,171.61,198.39,3.75,88.47
13:43:04,13.84,33.09,0,45.59,0.58,173.22,200.71,3.72,88.64
13:43:09,13.88,33.09,0,45.59,0.59,173.22,201.44,3.71,88.64
13:43:14,13.9,33.09,0,45.59,0.59,174.37,200.95,3.71,88.64
13:43:19,13.9,33.09,0,45.66,0.57,174.37,183.62,6.8,88.34
13:43:24,13.92,33.09,0,45.66,0.54,171.29,165.3,14.31,88.34
13:43:29,13.9,33.09,0,45.66,0.52,171.29,158.22,17.62,88.47
13:43:34,13.93,33.09,0,45.66,0.5,171.29,154.56,18.61,88.47
13:43:39,13.92,33.09,0,45.66,0.49,166.86,150.78,19.11,88.47
13:43:44,13.94,33.16,0,45.66,0.46,166.86,146.38,19.37,88.47
13:43:49,13.93,33.16,0,45.66,0.45,162.87,141.62,19.54,88.47
13:43:54,13.91,33.28,0,45.59,0.44,162.87,138.81,19.64,88.57
13:43:59,13.91,33.28,0,45.59,0.43,162.87,137.1,19.74,88.57
13:44:04,13.89,33.28,11.07,45.59,0.43,159.8,136.13,19.81,87.99
13:44:09,13.92,33.28,0,45.59,0.43,159.8,140.89,18.8,87.99
13:44:14,13.89,33.28,12.12,45.59,0.44,159.67,145.77,9.9,87.99
13:44:19,13.9,33.16,10,45.66,0.44,159.67,150.65,6.97,87.32
13:44:24,13.87,33.16,0,45.66,0.45,161.87,154.32,5.87,87.32
13:44:29,13.87,33.16,11.02,45.66,0.46,161.87,157.37,5.29,86.46
13:44:34,13.89,33.16,0,45.66,0.47,161.87,159.93,4.58,86.46
13:44:39,13.87,33.16,0,45.66,0.48,164.23,162.86,4.02,86.46
13:44:44,13.86,33.16,10.77,45.66,0.49,164.23,164.82,3.86,85.81
13:44:49,13.86,33.16,8.15,45.66,0.5,166.17,166.89,3.8,85.81
13:44:54,13.87,33.16,10.99,45.66,0.5,166.17,169.21,3.75,85.25
13:44:59,13.87,33.16,0,45.66,0.51,166.17,172.51,3.73,85.25
13:45:04,13.88,33.16,10.91,45.66,0.52,168.03,176.29,3.71,85
13:45:09,13.89,33.16,0,45.59,0.53,168.03,179.34,3.74,85
13:45:14,13.88,33.16,0,45.59,0.54,169.75,182.64,3.73,85
13:45:19,13.87,33.09,0,45.59,0.54,169.75,185.57,3.73,84.87
13:45:24,13.87,33.09,0,45.59,0.55,171.23,188.62,3.75,84.87
13:45:29,13.87,33.09,0,45.59,0.56,171.23,191.55,3.74,84.94
13:45:34,13.86,33.09,0,45.59,0.57,171.23,194.24,3.72,84.94
13:45:39,13.86,33.09,0,45.59,0.58,172.7,196.31,3.72,84.94
13:45:44,13.86,33.09,0,45.49,0.58,172.7,198.39,3.71,85.04
13:45:49,13.86,33.09,0,45.49,0.58,173.8,200.83,3.7,85.04
13:45:54,13.88,33.16,0,45.49,0.59,173.8,201.81,3.71,85.21
13:45:59,13.88,33.16,0,45.49,0.58,173.8,192.77,3.69,85.21
13:46:04,13.89,33.09,0,45.49,0.55,173.74,172.02,11.54,86.04
13:46:09,13.92,33.09,0,45.49,0.53,173.74,161.4,16.91,86.04
13:46:14,13.92,33.09,0,45.49,0.51,169.16,156.15,18.27,86.04
13:46:19,13.91,33.09,0,45.59,0.49,169.16,152.97,18.68,87.49
13:46:24,13.92,33.09,0,45.59,0.48,165.11,148.94,19.12,87.49
13:46:29,13.94,33.16,0,45.43,0.46,165.11,144.55,19.37,88.7
13:46:34,13.94,33.16,0,45.43,0.45,165.11,140.76,19.53,88.7
13:46:39,13.93,33.16,0,45.43,0.43,161.57,138.08,19.63,88.7
13:46:44,13.94,33.16,0,45.49,0.42,161.57,136.61,19.69,89.54
13:46:49,13.88,33.16,10.31,45.49,0.42,159.23,138.44,19.74,89.54
13:46:54,13.89,33.28,10.86,45.59,0.43,159.23,143.21,13.56,89.43
13:46:59,13.91,33.28,9.99,45.59,0.44,159.23,146.99,7.87,89.43
13:47:04,13.89,33.16,9.66,45.59,0.46,161.28,153.58,6.46,88.93
13:47:09,13.88,33.16,0,45.59,0.46,161.28,171.53,5.67,88.93
13:47:14,13.91,33.16,0,45.59,0.46,163.33,181.78,5.1,88.93
13:47:19,13.88,33.16,0,45.66,0.47,163.33,199.49,4.25,88.22
13:47:24,13.88,33.16,0,45.66,0.48,164.5,210.96,3.97,88.22
13:47:29,13.87,33.16,11.33,45.59,0.49,164.5,215.85,3.86,87.76
13:47:34,13.87,33.16,0,45.59,0.5,164.5,218.53,3.8,87.76
13:47:39,13.86,33.16,0,45.59,0.5,165.63,220.49,3.76,87.76
13:47:44,13.86,33.16,10.94,45.59,0.5,165.63,221.83,3.74,87.36
13:47:49,13.89,33.16,0,45.59,0.5,166.67,223.54,3.74,87.36
13:47:54,13.86,33.16,11.38,45.59,0.49,166.67,225.25,3.76,87.22
13:47:59,13.86,33.16,11.5,45.59,0.49,166.67,206.45,3.75,87.22
13:48:04,13.89,33.09,10.85,45.49,0.47,168.28,188.26,3.72,87.09
13:48:09,13.88,33.09,0,45.49,0.46,168.28,185.33,3.71,87.09
13:48:14,13.85,33.09,0,45.49,0.47,170.17,187.4,3.71,87.09
13:48:19,13.89,33.09,12.5,45.49,0.49,170.17,189.48,3.72,87.09
13:48:24,13.87,33.09,0,45.49,0.51,171.86,193.38,3.72,87.09
13:48:29,13.9,33.09,0,45.49,0.53,171.86,196.56,3.72,87.26
13:48:34,13.88,33.09,12.65,45.49,0.56,171.86,199.98,3.72,87.26
13:48:39,13.89,33.09,0,45.49,0.57,173.41,202.05,3.72,87.26
13:48:44,13.87,33.22,0,45.53,0.59,173.41,201.07,3.69,87.59
13:48:49,13.89,33.22,0,45.53,0.57,173.15,180.69,9.55,87.59
13:48:54,13.92,33.16,0,45.66,0.55,173.15,164.2,15.43,88.34
13:48:59,13.91,33.16,0,45.66,0.53,173.15,158.34,17.9,88.34
13:49:04,13.94,33.16,0,45.66,0.51,168.93,154.07,18.6,89.2
13:49:09,13.91,33.16,0,45.66,0.5,168.93,150.9,19.05,89.16
13:49:14,13.92,33.16,0,45.66,0.48,164.98,146.38,19.33,89.16
13:49:19,13.94,33.22,0,45.53,0.47,164.98,142.11,19.5,89.6
13:49:24,13.94,33.22,0,45.53,0.45,161.22,139.18,19.6,89.6
13:49:29,13.94,33.22,0,45.53,0.44,161.22,140.64,19.68,89.87
13:49:34,13.91,33.22,0,45.53,0.43,161.22,144.55,19.75,89.87
13:49:39,13.89,33.22,10.98,45.53,0.45,158.98,151.26,18.34,89.87
13:49:44,13.87,33.22,11.41,45.66,0.45,158.98,154.68,9.65,89.43
13:49:49,13.87,33.22,12.59,45.66,0.46,161.16,158.95,6.95,89.43
13:49:54,13.89,33.22,8.99,45.66,0.47,161.16,162.62,5.96,88.74
13:49:59,13.87,33.22,0,45.66,0.48,161.16,166.16,5.27,88.74
13:50:04,13.89,33.16,11.31,45.66,0.49,163.39,169.7,4.58,88.03
13:50:09,13.89,33.16,10.15,45.66,0.48,163.39,189.23,4.05,87.93
13:50:14,13.86,33.16,0,45.66,0.49,164.33,218.9,3.89,87.93
13:50:19,13.86,33.16,11.53,45.53,0.49,164.33,229.28,3.84,87.42
13:50:24,13.87,33.16,0,45.53,0.49,164.88,233.3,3.81,87.42
13:50:29,13.87,33.16,0,45.49,0.49,164.88,235.38,3.81,87.09
13:50:34,13.87,33.16,10.44,45.49,0.5,164.88,236.48,3.82,87.09
13:50:39,13.87,33.16,0,45.49,0.5,165.4,237.58,3.8,87.09
13:50:44,13.87,33.16,0,45.49,0.5,165.4,241.73,3.79,86.82
13:50:49,13.88,33.16,8.85,45.49,0.5,165.69,250.15,3.77,86.82
13:50:54,13.88,33.16,9.11,45.49,0.5,165.69,253.33,3.77,86.86
13:50:59,13.87,33.16,10.85,45.49,0.5,165.69,255.04,3.74,86.86
13:51:04,13.86,33.16,0,45.49,0.5,165.92,269.32,3.74,86.86
13:51:09,13.86,33.16,0,45.49,0.49,165.92,277.62,3.74,86.86
13:51:14,13.87,33.16,11.78,45.49,0.5,165.34,280.06,3.74,86.86
13:51:19,13.87,33.16,0,45.43,0.5,165.34,279.7,3.75,87.09
13:51:24,13.88,33.16,0,45.43,0.5,165.17,280.19,3.78,87.09
13:51:29,13.89,33.16,0,45.43,0.49,165.17,280.19,3.75,87.32
13:51:34,13.86,33.16,9.16,45.43,0.48,165.17,280.19,3.76,87.32
13:51:39,13.89,33.16,10.25,45.43,0.47,165.04,279.09,3.77,87.32
13:51:44,13.87,33.09,0,45.43,0.46,165.04,277.99,3.75,87.65
13:51:49,13.87,33.09,0,45.43,0.47,164.69,275.79,3.75,87.65
13:51:54,13.89,33.09,0,45.36,0.47,164.69,272.62,3.75,87.59
13:51:59,13.87,33.09,0,45.36,0.47,164.69,270.91,3.74,87.59
13:52:04,13.87,33.09,0,45.43,0.47,163.81,269.44,3.74,87.22
13:52:09,13.87,33.09,0,45.43,0.46,163.81,268.59,3.73,87.22
13:52:14,13.89,33.09,0,45.43,0.46,163.46,268.1,3.73,87.22
13:52:19,13.89,33.09,0,45.36,0.45,163.46,267.73,3.73,86.76
13:52:24,13.88,33.09,0,45.36,0.45,163.39,267.37,3.72,86.76
13:52:29,13.86,33.09,0,45.32,0.46,163.39,267.24,3.72,86.4
13:52:34,13.89,33.09,0,45.32,0.47,163.39,267.85,3.71,86.4
13:52:39,13.88,33.09,11.19,45.32,0.48,163.56,268.59,3.72,86.4
13:52:44,13.86,33.16,0,45.36,0.48,163.56,268.95,3.72,86.21
13:52:49,13.87,33.16,10.23,45.36,0.48,163.75,269.44,3.74,86.21
13:52:54,13.88,33.09,10.22,45.26,0.48,163.75,270.42,3.74,86.17
13:52:59,13.87,33.09,0,45.26,0.48,163.75,271.27,3.74,86.17
13:53:04,13.86,33.09,0,45.32,0.49,164.04,272.37,3.72,86.21
13:53:09,13.87,33.09,0,45.32,0.49,164.04,272.13,3.73,86.21
13:53:14,13.87,33.09,0,45.32,0.48,164.27,272.37,3.72,86.21
13:53:19,13.88,33.09,0,45.26,0.48,164.27,270.42,3.71,86.27
13:53:24,13.88,33.09,9.43,45.26,0.48,163.87,269.44,3.72,86.27
13:53:29,13.87,33.16,10.42,45.32,0.49,163.87,267.49,3.72,86.11
13:53:34,13.89,33.16,0,45.32,0.49,163.87,266.51,3.72,86.11
13:53:39,13.89,33.16,0,45.32,0.49,163.33,265.41,3.69,86.11
13:53:44,13.87,33.16,0,45.32,0.48,163.33,264.56,3.69,85.75
13:53:49,13.87,33.16,0,45.32,0.48,163.29,264.07,3.7,85.75
13:53:54,13.86,33.16,0,45.32,0.48,163.29,264.07,3.69,85.38
13:53:59,13.87,33.16,0,45.32,0.48,163.29,264.8,3.66,85.38
13:54:04,13.86,33.16,0,45.26,0.48,163.39,266.02,3.66,85.21
13:54:09,13.86,33.16,0,45.26,0.48,163.39,266.27,3.66,85.21
13:54:14,13.87,33.16,0,45.26,0.48,163.62,267.61,3.67,85.21
13:54:19,13.87,33.16,0,45.26,0.49,163.62,268.1,3.67,85.15
13:54:24,13.86,33.16,0,45.26,0.49,163.94,268.71,3.67,85.15
13:54:29,13.87,33.09,10.91,45.22,0.49,163.94,269.69,3.66,85.15
13:54:34,13.87,33.09,0,45.22,0.49,163.94,270.05,3.64,85.15
13:54:39,13.87,33.09,0,45.22,0.49,164.04,268.59,3.63,85.15
13:54:44,13.87,33.09,0,45.26,0.49,164.04,267,3.63,85.21
13:54:49,13.86,33.09,8.53,45.26,0.49,163.56,264.56,3.62,85.21
13:54:54,13.86,33.16,0,45.26,0.49,163.56,262.85,3.63,84.94
13:54:59,13.87,33.16,0,45.26,0.48,163.56,262.48,3.61,84.94
13:55:04,13.89,33.16,0,45.32,0.48,163.16,261.14,3.62,84.62
13:55:09,13.87,33.16,0,45.26,0.48,163.16,261.26,3.62,84.62
13:55:14,13.87,33.16,0,45.26,0.48,163.1,261.99,3.63,84.62
13:55:19,13.89,33.16,0,45.26,0.48,163.1,262.48,3.66,84.39
13:55:24,13.89,33.16,0,45.26,0.49,163.33,262.97,3.65,84.39
13:55:29,13.87,33.16,0,45.26,0.49,163.33,263.7,3.67,84.23
13:55:34,13.9,33.16,0,45.26,0.48,163.33,264.8,3.67,84.23
13:55:39,13.86,33.16,0,45.26,0.49,163.56,266.15,3.66,84.23
13:55:44,13.87,33.16,0,45.26,0.49,163.56,267,3.64,84.23
13:55:49,13.87,33.16,0,45.26,0.49,163.81,266.76,3.64,84.23
13:55:54,13.89,33.22,0,45.26,0.49,163.81,266.88,3.64,84.33
13:55:59,13.88,33.22,0,45.26,0.49,163.81,265.54,3.64,84.33
13:56:04,13.89,33.22,0,45.26,0.48,163.56,262.97,3.64,84.23
13:56:09,13.87,33.22,0,45.26,0.48,163.56,261.51,3.63,84.23
13:56:14,13.86,33.22,0,45.26,0.48,163.1,261.26,3.63,84.23
13:56:19,13.87,33.16,0,45.26,0.48,163.1,260.53,3.63,84
13:56:24,13.86,33.16,0,45.26,0.49,162.93,260.41,3.64,84
13:56:29,13.88,33.16,0,45.26,0.48,162.93,260.29,3.64,83.62
13:56:34,13.89,33.16,0,45.26,0.48,162.93,261.02,3.63,83.62
13:56:39,13.87,33.16,0,45.26,0.49,163.04,261.75,3.63,83.62
13:56:44,13.87,33.09,0,45.26,0.48,163.04,262.61,3.63,83.51
13:56:49,13.88,33.09,0,45.26,0.49,163.23,263.83,3.64,83.51
13:56:54,13.9,33.16,0,45.26,0.48,163.23,265.05,3.63,83.51
13:56:59,13.88,33.16,0,45.26,0.49,163.23,265.05,3.63,83.51
13:57:04,13.86,33.16,0,45.26,0.49,163.56,265.9,3.63,83.58
13:57:09,13.88,33.16,0,45.26,0.49,163.56,267,3.64,83.58
13:57:14,13.87,33.16,0,45.26,0.49,163.81,266.39,3.61,83.58
13:57:19,13.87,33.16,0,45.26,0.49,163.81,265.41,3.63,83.68
13:57:24,13.9,33.16,0,45.26,0.49,163.46,263.7,3.63,83.68
13:57:29,13.87,33.16,0,45.26,0.48,163.46,261.99,3.64,83.68
13:57:34,13.89,33.16,0,45.26,0.49,163.46,260.9,3.64,83.68
13:57:39,13.87,33.16,0,45.26,0.44,163.1,260.9,3.64,83.68
13:57:44,13.86,33.09,0,45.26,0.44,163.1,260.77,3.64,83.39
13:57:49,13.87,33.09,0,45.26,0.44,163.04,261.26,3.63,83.39
13:57:54,13.87,33.09,10.59,45.32,0.45,163.04,261.51,3.62,83.28
13:57:59,13.86,33.09,0,45.32,0.45,163.04,262.12,3.59,83.28
13:58:04,13.86,33.09,0,45.26,0.46,163.16,262.61,3.59,83.22
13:58:09,13.86,33.09,0,45.26,0.47,163.16,264.19,3.58,83.22
13:58:14,13.87,33.09,0,45.26,0.49,163.39,264.8,3.56,83.22
13:58:19,13.88,33.09,0,45.26,0.49,163.39,265.78,3.58,83.28
13:58:24,13.87,33.09,10.05,45.26,0.49,163.62,267,3.59,83.28
13:58:29,13.88,33.09,0,45.26,0.49,163.62,266.63,3.6,83.39
13:58:34,13.87,33.09,0,45.26,0.49,163.62,265.66,3.63,83.39
13:58:39,13.89,33.09,9.37,45.26,0.49,163.46,263.95,3.64,83.39
13:58:44,13.87,33.16,0,45.26,0.49,163.46,262.61,3.64,83.39
13:58:49,13.86,33.16,0,45.26,0.48,162.87,262.36,3.64,83.39
13:58:54,13.86,33.16,0,45.26,0.49,162.87,261.75,3.65,83.22
13:58:59,13.85,33.16,0,45.26,0.48,162.87,261.38,3.65,83.22
13:59:04,13.86,33.09,0,45.26,0.48,162.64,261.99,3.64,83.03
13:59:09,13.87,33.09,0,45.26,0.48,162.64,262.24,3.65,82.99
13:59:14,13.87,33.09,0,45.26,0.47,162.68,263.22,3.66,82.99
13:59:19,13.87,33.09,0,45.26,0.48,162.68,264.19,3.65,82.93
13:59:24,13.87,33.09,0,45.26,0.48,162.81,265.17,3.67,82.93
13:59:29,13.88,33.16,0,45.32,0.48,162.81,265.17,3.66,82.99
13:59:34,13.88,33.16,0,45.32,0.48,162.81,266.51,3.66,82.99
13:59:39,13.87,33.16,0,45.32,0.49,163.1,266.88,3.69,82.99
13:59:44,13.89,33.16,0,45.32,0.47,163.1,266.15,3.69,83.1
13:59:49,13.86,33.16,8.41,45.32,0.42,162.81,263.7,3.67,83.1
13:59:54,13.87,33.16,0,45.32,0.43,162.81,262.12,3.66,83.1
13:59:59,13.88,33.16,8.18,45.32,0.44,162.81,261.02,3.68,83.1
14:00:04,13.89,33.16,0,45.36,0.44,162.35,260.29,3.67,82.87
14:00:09,13.89,33.16,0,45.36,0.45,162.35,260.41,3.67,82.87
14:00:14,13.87,33.16,0,45.36,0.46,162.22,260.9,3.67,82.87
14:00:19,13.87,33.09,0,45.36,0.47,162.22,261.26,3.66,82.7
14:00:24,13.87,33.09,0,45.36,0.47,162.28,261.87,3.66,82.7
14:00:29,13.87,33.09,0,45.36,0.47,162.28,262.12,3.67,82.66
14:00:34,13.87,33.09,0,45.36,0.45,162.28,263.58,3.68,82.66
14:00:39,13.87,33.09,0,45.36,0.41,162.51,264.31,3.7,82.66
14:00:44,13.89,33.09,0,45.32,0.42,162.51,265.17,3.72,82.7
14:00:49,13.87,33.09,0,45.32,0.43,162.74,266.27,3.72,82.7
14:00:54,13.88,33.09,0,45.32,0.44,162.74,267.24,3.71,82.87
14:00:59,13.89,33.09,0,45.32,0.44,162.74,265.29,3.71,82.87
14:01:04,13.86,33.09,0,45.32,0.44,162.74,263.95,3.7,82.93
14:01:09,13.86,33.09,0,45.32,0.44,162.74,262.12,3.7,82.93
14:01:14,13.86,33.09,0,45.32,0.43,162.22,260.9,3.7,82.93
14:01:19,13.89,33.09,0,45.36,0.41,162.22,260.41,3.69,82.76
14:01:24,13.86,33.09,0,45.36,0.4,161.99,259.68,3.66,82.76
14:01:29,13.88,33.09,0,45.36,0.4,162.03,260.04,3.67,82.66
14:01:34,13.89,33.09,0,45.36,0.4,162.03,260.77,3.69,82.66
14:01:39,13.89,33.09,0,45.36,0.39,162.03,260.65,3.71,82.66
14:01:44,13.86,33.09,0,45.32,0.4,162.03,261.14,3.72,82.53
14:01:49,13.86,33.09,0,45.32,0.4,162.22,261.63,3.72,82.53
14:01:54,13.87,33.09,0,45.32,0.4,162.22,262.61,3.74,82.53
14:01:59,13.87,33.09,0,45.32,0.4,162.22,264.19,3.75,82.53
14:02:04,13.89,33.09,10.3,45.32,0.41,162.41,265.05,3.75,82.66
14:02:09,13.88,33.09,9.78,45.32,0.39,162.41,264.68,3.73,82.66
14:02:14,13.86,33.09,0,45.32,0.4,162.51,263.83,3.72,82.66
14:02:19,13.86,33.03,0,45.32,0.4,162.51,261.99,3.72,82.76
14:02:24,13.87,33.03,0,45.32,0.4,162.16,261.26,3.74,82.76
14:02:29,13.89,33.09,0,45.32,0.4,162.16,260.16,3.74,82.66
14:02:34,13.86,33.09,0,45.32,0.4,162.16,260.65,3.74,82.66
14:02:39,13.88,33.09,0,45.32,0.4,161.99,260.9,3.72,82.66
14:02:44,13.87,33.03,0,45.32,0.41,161.99,260.53,3.71,82.53
14:02:49,13.89,33.03,0,45.32,0.4,162.03,261.14,3.66,82.53
14:02:54,13.87,33.03,8.16,45.32,0.41,162.03,261.51,3.64,82.43
14:02:59,13.89,33.03,0,45.32,0.41,162.03,262.61,3.62,82.43
14:03:04,13.87,33.03,0,45.32,0.41,162.22,263.83,3.63,82.43
14:03:09,13.87,33.03,0,45.32,0.41,162.22,264.31,3.64,82.43
14:03:14,13.88,33.03,0,45.32,0.41,162.45,264.68,3.64,82.43
14:03:19,13.88,33.03,0,45.32,0.41,162.45,263.7,3.67,82.6
14:03:24,13.87,33.03,0,45.32,0.4,162.35,262.61,3.65,82.6
14:03:29,13.87,33.03,0,45.36,0.4,162.35,260.53,3.64,82.66
14:03:34,13.89,33.03,0,45.36,0.4,162.35,258.7,3.67,82.66
14:03:39,13.88,33.03,0,45.36,0.4,161.8,256.87,3.67,82.66
14:03:44,13.87,33.03,0,45.43,0.4,161.8,256.87,3.67,82.37
14:03:49,13.86,33.03,0,45.43,0.4,161.47,257.23,3.69,82.37
14:03:54,13.87,33.03,0,45.43,0.39,161.47,257.11,3.69,82.22
14:03:59,13.87,33.03,0,45.43,0.39,161.47,258.09,3.69,82.22
14:04:04,13.87,33.03,0,45.49,0.4,161.57,258.21,3.69,82.09
14:04:09,13.87,33.03,0,45.49,0.4,161.57,258.94,3.69,82.09
14:04:14,13.87,33.03,0,45.49,0.4,161.8,259.31,3.69,82.09
14:04:19,13.87,33.03,0,45.49,0.4,161.8,260.41,3.67,82.09
14:04:24,13.86,33.03,0,45.49,0.4,162.03,261.87,3.66,82.09
14:04:29,13.86,33.03,0,45.49,0.39,162.03,262.48,3.66,82.22
14:04:34,13.86,33.03,0,45.49,0.4,162.03,264.31,3.67,82.22
14:04:39,13.88,33.03,0,45.49,0.4,162.41,265.05,3.68,82.22
14:04:44,13.86,33.03,0,45.49,0.4,162.41,264.31,3.66,82.43
14:04:49,13.87,33.03,0,45.49,0.4,162.41,262.61,3.65,82.43
14:04:54,13.87,33.03,0,45.49,0.39,162.41,260.29,3.66,82.66
14:04:59,13.86,33.03,0,45.49,0.39,162.41,258.21,3.66,82.66
14:05:04,13.89,33.03,0,45.53,0.39,161.87,258.21,3.66,82.43
14:05:09,13.86,33.03,10.13,45.53,0.39,161.87,258.09,3.67,82.43
14:05:14,13.87,33.03,0,45.53,0.39,161.57,257.72,3.66,82.43
14:05:19,13.88,33.09,0,45.49,0.39,161.57,258.82,3.66,82.26
14:05:24,13.86,33.09,0,45.49,0.39,161.64,258.82,3.65,82.26
14:05:29,13.86,33.03,0,45.49,0.39,161.64,259.19,3.64,82.22
14:05:34,13.88,33.03,0,45.49,0.39,161.64,260.16,3.67,82.22
14:05:39,13.91,33.03,0,45.49,0.39,161.87,261.14,3.7,82.22
14:05:44,13.86,33.09,0,45.53,0.39,161.87,261.51,3.72,82.26
14:05:49,13.88,33.09,0,45.53,0.38,162.16,262.12,3.71,82.26
14:05:54,13.86,33.03,0,45.49,0.39,162.16,262.48,3.71,82.32
14:05:59,13.88,33.03,0,45.49,0.38,162.16,261.99,3.71,82.32
14:06:04,13.87,33.09,0,45.59,0.38,162.16,259.8,3.72,82.49
14:06:09,13.87,33.09,0,45.59,0.37,162.16,258.33,3.72,82.49
14:06:14,13.87,33.09,0,45.59,0.38,161.64,257.36,3.72,82.49
14:06:19,13.84,33.03,0,45.59,0.37,161.64,257.11,3.72,82.32
14:06:24,13.88,33.03,0,45.59,0.37,161.47,257.84,3.71,82.32
14:06:29,13.86,33.03,0,45.53,0.37,161.47,258.09,3.72,82.16
14:06:34,13.86,33.03,0,45.53,0.38,161.47,257.84,3.69,82.16
14:06:39,13.88,33.03,0,45.53,0.39,161.51,258.82,3.69,82.16
14:06:44,13.88,33.03,0,45.53,0.39,161.51,258.82,3.71,82.09
14:06:49,13.89,33.03,0,45.53,0.41,161.74,259.8,3.7,82.09
14:06:54,13.86,33.03,0,45.53,0.41,161.74,261.02,3.71,82.09
14:06:59,13.87,33.03,0,45.53,0.41,161.74,261.51,3.69,82.09
14:07:04,13.87,33.03,0,45.53,0.41,162.1,263.46,3.69,82.26
14:07:09,13.87,33.03,0,45.53,0.4,162.1,305.09,3.67,82.26
14:07:14,13.89,33.03,0,45.53,0.4,160.21,333.78,3.66,82.26
14:07:19,13.84,32.99,0,45.53,0.4,160.21,337.2,3.66,82.43
14:07:24,13.86,32.99,0,45.53,0.4,157.62,332.56,3.67,82.43
14:07:29,13.87,32.99,0,45.53,0.4,157.62,328.41,3.68,82.37
14:07:34,13.89,32.99,0,45.53,0.4,157.62,326.09,3.69,82.37
14:07:39,13.86,32.99,0,45.53,0.4,156.16,325.36,3.66,82.37
14:07:44,13.88,33.03,0,45.66,0.41,156.16,324.99,3.67,82.22
14:07:49,13.87,33.03,0,45.66,0.4,155.34,324.14,3.66,82.22
14:07:54,13.87,32.99,0,45.66,0.41,155.34,321.69,3.67,81.99
14:07:59,13.88,32.99,0,45.66,0.4,155.34,320.47,3.67,81.99
14:08:04,13.89,32.99,0,45.66,0.4,154.63,318.28,3.67,81.93
14:08:09,13.89,32.99,0,45.66,0.4,154.63,315.59,3.67,81.93
14:08:14,13.87,32.99,0,45.66,0.39,153.76,311.56,3.71,81.93
14:08:19,13.87,32.99,0,45.82,0.39,153.76,324.99,3.72,81.76
14:08:24,13.88,32.99,10.81,45.82,0.36,147.4,333.9,3.71,81.76
14:08:29,13.86,32.99,0,45.99,0.36,147.4,339.15,3.7,81.4
14:08:34,13.87,32.99,9.71,45.99,0.36,147.4,361.25,3.67,81.4
14:08:39,13.86,32.99,12.05,45.99,0.36,145.29,371.87,3.69,81.4
14:08:44,13.86,32.99,17.81,45.99,0.35,145.29,377.85,3.78,81.15
14:08:49,13.83,32.99,21.31,45.99,0.36,146.56,383.23,4,81.15
14:08:54,13.83,32.86,24.11,46.03,0.36,146.56,386.64,4.11,82.37
14:08:59,13.83,32.86,23.2,46.03,0.36,146.56,387.25,4.08,82.37
14:09:04,13.86,32.86,21.57,46.1,0.37,146.98,390.31,3.89,83.68
14:09:09,13.83,32.86,21.73,46.1,0.37,146.98,395.07,3.8,83.74
14:09:14,13.83,32.86,21.36,46.1,0.37,148.47,392.26,3.76,83.74
14:09:19,13.83,32.8,20.56,46.22,0.38,148.47,391.53,3.75,84.87
14:09:24,13.81,32.8,21.11,46.22,0.38,149.7,391.28,3.76,84.87
14:09:29,13.82,32.76,20.82,46.22,0.38,149.7,390.79,3.77,86.04
14:09:34,13.84,32.76,21.25,46.22,0.39,149.7,391.16,3.8,86.04
14:09:39,13.83,32.76,21.26,46.22,0.39,150.22,392.5,3.82,86.04
14:09:44,13.83,32.7,20.01,46.22,0.39,150.22,394.95,3.86,87.36
14:09:49,13.82,32.7,20.2,46.22,0.39,150.81,397.51,3.86,87.36
14:09:54,13.83,32.7,21.03,46.28,0.38,150.81,395.92,3.86,88.7
14:09:59,13.83,32.7,18.98,46.28,0.37,150.81,407.4,3.85,88.7
14:10:04,13.83,32.63,20.84,46.45,0.37,149.41,407.52,3.83,89.64
14:10:09,13.82,32.63,21.68,46.45,0.37,149.41,414.48,3.82,89.7
14:10:14,13.84,32.63,23.86,46.45,0.38,148.99,428.15,3.83,89.7
14:10:19,13.83,32.63,19.51,46.45,0.38,148.99,435.48,3.84,90.33
14:10:24,13.84,32.63,22.03,46.45,0.39,150.35,440.36,3.87,90.33
14:10:29,13.84,32.63,20.77,46.41,0.39,150.35,434.87,3.88,91
14:10:34,13.83,32.63,21.55,46.41,0.39,150.35,430.59,3.86,91
14:10:39,13.83,32.63,19.13,46.41,0.4,151.29,429.5,3.86,91
14:10:44,13.84,32.57,18.2,46.45,0.4,151.29,425.22,3.86,91.75
14:10:49,13.84,32.57,20.99,46.45,0.39,151.1,421.93,3.86,91.75
14:10:54,13.83,32.57,19.47,46.51,0.38,151.1,429.25,3.86,92.5
14:10:59,13.83,32.57,20.56,46.51,0.38,151.1,429.25,3.86,92.5
14:11:04,13.83,32.57,20.62,46.68,0.38,149.7,422.17,3.86,92.98
14:11:09,13.84,32.57,20.13,46.68,0.38,149.7,429.86,3.88,92.98
14:11:14,13.83,32.57,20.41,46.68,0.39,149.87,444.27,3.87,92.98
14:11:19,13.83,32.57,18.74,46.87,0.39,149.87,450.74,3.86,93.26
14:11:24,13.84,32.57,21.16,46.87,0.4,151.39,443.9,3.86,93.26
14:11:29,13.83,32.51,19.82,46.99,0.4,151.46,440.97,3.86,93.59
14:11:34,13.84,32.51,18.84,46.99,0.39,151.46,437.31,3.86,93.59
14:11:39,13.82,32.51,19.75,46.99,0.39,152.1,434.14,3.87,93.59
14:11:44,13.81,32.51,18.59,47.04,0.39,152.1,432.18,3.86,94.16
14:11:49,13.82,32.51,16.84,47.04,0.4,152.29,427.42,3.87,94.16
14:11:54,13.84,32.51,21.68,47.16,0.39,152.29,428.4,3.85,94.99
14:11:59,13.84,32.51,22.05,47.16,0.39,152.29,436.58,3.85,94.99
14:12:04,13.84,32.47,18.98,47.58,0.96,150.81,450.62,3.86,95.35
14:12:09,13.86,32.47,19.63,47.58,0.82,150.81,478.7,3.86,95.35
14:12:14,13.84,32.47,21.11,47.58,0.7,144.03,491.88,3.85,95.35
14:12:19,13.83,32.51,19.51,47.93,0.65,144.03,499.94,3.85,95.41
14:12:24,13.83,32.51,20.43,47.93,0.66,145.69,499.94,3.85,95.41
14:12:29,13.86,32.47,21.04,48.1,0.67,145.94,499.94,3.85,95.51
14:12:34,13.85,32.47,20.79,48.1,0.67,145.94,499.94,3.86,95.51
14:12:39,13.86,32.47,22.82,48.1,0.67,146.81,495.06,3.86,95.51
14:12:44,13.85,32.47,21.86,48.14,0.65,146.81,478.33,3.86,95.81
14:12:49,13.84,32.47,20.01,48.14,0.63,145.04,481.5,3.85,95.81
14:12:54,13.83,32.47,20.28,48.5,0.62,145.04,479.67,3.83,96.04
14:12:59,13.83,32.47,20.81,48.5,0.6,145.04,482.6,3.83,96.04
14:13:04,13.83,32.4,20.57,48.65,0.61,143.57,493.22,3.82,96.1
14:13:09,13.84,32.4,21.34,48.65,0.63,143.57,489.81,3.84,96.1
14:13:14,13.82,32.4,18.84,48.65,0.64,144.75,489.93,3.85,96.1
14:13:19,13.86,32.4,18.7,48.71,0.65,144.75,486.63,3.85,96.2
14:13:24,13.83,32.4,21.24,48.71,0.65,145.33,485.41,3.85,96.2
14:13:29,13.81,32.4,21.82,48.94,0.63,145.33,479.67,3.82,96.6
14:13:34,13.83,32.4,20.55,48.94,0.61,145.33,464.9,3.81,96.6
14:13:39,13.83,32.4,19.13,48.94,0.59,143.16,468.2,3.79,96.6
14:13:44,13.83,32.4,21.24,49.17,0.58,143.16,466.85,3.77,96.94
14:13:49,13.82,32.4,20.59,49.17,0.59,141.69,472.47,3.78,96.94
14:13:54,13.83,32.4,20.18,49.27,0.6,141.69,476.86,3.8,97
14:13:59,13.83,32.4,20.58,49.27,0.61,141.69,480.28,3.78,97
14:14:04,13.83,32.4,21.68,49.4,0.61,143.09,479.67,3.75,97.04
14:14:09,13.82,32.4,18.84,49.4,0.63,143.09,478.09,3.75,97.04
14:14:14,13.83,32.4,19.4,49.4,0.63,144.1,475.28,3.75,97.04
14:14:19,13.83,32.34,19.07,49.4,0.62,144.1,471.37,3.75,97.46
14:14:24,13.84,32.34,19.89,49.4,0.61,143.03,461.12,3.76,97.46
14:14:29,13.85,32.34,19.88,49.5,0.59,143.03,452.69,3.76,97.94
14:14:34,13.83,32.34,20.4,49.5,0.59,143.03,458.06,3.76,97.94
14:14:39,13.83,32.34,20.31,49.5,0.58,141.34,460.63,3.74,97.94
14:14:44,13.83,32.34,16.67,49.75,0.59,141.34,463.19,3.71,98.04
14:14:49,13.83,32.34,20.59,49.75,0.61,142.4,467.95,3.71,98.04
14:14:54,13.84,32.34,21.47,49.88,0.61,142.4,471.86,3.71,98.17
14:14:59,13.84,32.34,18.85,49.88,0.61,142.4,471.74,3.74,98.17
14:15:04,13.84,32.34,19.82,49.98,0.62,143.57,468.69,3.77,98.46
14:15:09,13.83,32.34,22.18,49.92,0.62,143.57,464.9,3.79,98.46
14:15:14,13.83,32.34,20.25,49.92,0.6,142.99,455.99,3.79,98.46
14:15:19,13.83,32.34,17.43,50.11,0.59,142.99,447.93,3.78,98.88
14:15:24,13.85,32.34,19.42,50.11,0.59,141.34,445.12,3.76,98.88
14:15:29,13.83,32.21,16.84,50.21,0.58,141.34,452.45,3.73,98.92
14:15:34,13.83,32.21,20.99,50.21,0.6,141.34,462.83,3.72,98.92
14:15:39,13.83,32.21,21.54,50.21,0.57,142.15,469.54,3.69,98.92
14:15:44,13.83,32.21,19.49,50.46,0.58,142.15,470.52,3.68,98.98
14:15:49,13.83,32.21,19.17,50.46,0.59,143.51,469.54,3.66,98.98
14:15:54,13.82,32.28,18,50.57,0.61,143.51,466.12,3.69,99.21
14:15:59,13.82,32.28,18.99,50.57,0.6,143.51,456.96,3.72,99.21
14:16:04,13.83,32.21,21.56,50.69,0.59,142.4,456.23,3.75,99.55
14:16:09,13.83,32.21,17.66,50.69,0.58,142.4,460.99,3.77,99.55
14:16:14,13.82,32.21,20.86,50.69,0.58,141.28,467.71,3.78,99.55
14:16:19,13.83,32.21,20.37,50.86,0.6,141.28,469.54,3.79,99.55
14:16:24,13.83,32.21,19.61,50.86,0.61,142.7,469.42,3.8,99.55
14:16:29,13.83,32.21,20.95,50.86,0.62,142.7,468.93,3.82,99.65
14:16:34,13.83,32.21,18.67,50.86,0.62,142.7,467.34,3.8,99.65
14:16:39,13.84,32.21,19.26,50.86,0.62,143.45,465.76,3.77,99.65
14:16:44,13.83,32.15,19.23,50.92,0.62,143.45,462.21,3.75,99.99
14:16:49,13.82,32.15,19.43,50.92,0.61,143.28,453.3,3.76,99.99
14:16:54,13.84,32.15,22.47,51.05,0.59,143.28,445.86,3.78,100.47
14:16:59,13.84,32.15,20.16,51.05,0.59,143.28,453.67,3.78,100.47
14:17:04,13.83,32.15,19.33,51.09,0.56,141.63,450.86,3.78,100.57
14:17:09,13.84,32.15,20.86,51.09,0.57,141.63,452.33,3.77,100.57
14:17:14,13.86,32.15,19.05,51.09,0.57,141.86,464.53,3.77,100.57
14:17:19,13.83,32.15,18.9,51.15,0.6,141.86,469.3,3.78,100.51
14:17:24,13.83,32.15,19.84,51.15,0.61,143.16,469.54,3.78,100.51
14:17:29,13.83,32.15,19.77,51.15,0.61,143.16,468.07,3.78,100.7
14:17:34,13.81,32.15,18.26,51.15,0.62,143.16,466.61,3.77,100.7
14:17:39,13.82,32.15,18.68,51.15,0.61,143.57,462.7,3.76,100.7
14:17:44,13.83,32.15,18.92,51.15,0.59,143.57,456.11,3.73,101.2
14:17:49,13.83,32.15,21.82,51.15,0.58,142.22,443.66,3.69,101.2
14:17:54,13.84,32.15,17.46,51.43,0.58,142.22,456.35,3.69,101.43
14:17:59,13.82,32.15,18.31,51.43,0.59,142.22,456.84,3.72,101.43
14:18:04,13.82,32.15,21.97,51.59,0.59,141.69,459.53,3.76,101.37
14:18:09,13.85,32.15,20.99,51.59,0.6,141.69,468.93,3.77,101.37
14:18:14,13.86,32.15,18.64,51.59,0.61,142.99,470.39,3.78,101.37
14:18:19,13.83,32.11,18.49,51.66,0.62,142.99,469.3,3.79,101.43
14:18:24,13.84,32.11,20.12,51.66,0.62,143.51,466.12,3.8,101.43
14:18:29,13.83,32.11,17.74,51.72,0.62,143.51,463.19,3.8,101.83
14:18:34,13.84,32.11,17.99,51.72,0.6,143.51,456.6,3.77,101.83
14:18:39,13.84,32.11,21.16,51.72,0.59,142.63,449.4,3.75,101.83
14:18:44,13.82,32.11,19.49,51.93,0.58,142.63,452.2,3.75,102.1
14:18:49,13.84,32.11,19.5,51.93,0.58,141.46,451.47,3.78,102.1
14:18:54,13.82,32.11,19.72,52.22,0.59,141.46,468.44,3.8,102.1
14:18:59,13.84,32.11,20.02,52.22,0.6,141.46,466.37,3.83,102.1
14:19:04,13.83,32.11,21.33,52.22,0.6,142.34,468.93,3.84,101.99
14:19:09,13.84,32.11,20.86,52.22,0.61,142.34,471.49,3.83,101.99
14:19:14,13.83,32.11,19.48,52.22,0.61,143.34,469.66,3.83,101.99
14:19:19,13.83,32.11,20.2,52.35,0.61,143.34,466.85,3.83,102.22
14:19:24,13.82,32.11,18.1,52.35,0.61,143.57,463.68,3.85,102.22
14:19:29,13.86,32.05,17.69,52.35,0.61,143.57,459.28,3.83,102.75
14:19:34,13.83,32.05,17.84,52.35,0.6,143.57,457.09,3.82,102.75
14:19:39,13.84,32.05,17.81,52.35,0.59,142.57,444.88,3.82,102.75
14:19:44,13.84,32.05,22.35,52.64,0.58,142.57,444.27,3.82,103
14:19:49,13.83,32.05,19.32,52.64,0.59,141.76,453.42,3.84,103
14:19:54,13.83,32.05,20.29,52.81,0.59,141.76,459.77,3.83,103
14:19:59,13.84,32.05,17.57,52.81,0.6,141.76,468.93,3.82,103
14:20:04,13.83,32.11,19.2,52.87,0.61,143.03,468.07,3.81,103
14:20:09,13.84,32.11,20.54,52.87,0.62,143.03,468.2,3.78,103
14:20:14,13.83,32.11,20.51,52.87,0.61,143.57,466.37,3.77,103
14:20:19,13.83,32.05,19.07,52.81,0.62,143.57,463.19,3.78,103.33
14:20:24,13.84,32.05,19.11,52.81,0.61,143.45,457.33,3.8,103.33
14:20:29,13.83,32.05,19.54,53.04,0.59,143.22,450.25,3.8,103.69
14:20:34,13.84,32.05,20.54,53.04,0.58,143.22,446.22,3.78,103.69
14:20:39,13.83,32.05,18.51,53.04,0.59,142.05,460.38,3.79,103.69
14:20:44,13.83,32.05,16.47,53.29,0.59,142.05,458.31,3.81,103.63
14:20:49,13.83,32.05,19,53.29,0.59,142.34,466.73,3.81,103.63
14:20:54,13.81,32.05,16.01,53.58,0.6,142.34,469.66,3.8,103.5
14:20:59,13.83,32.05,21.13,53.58,0.61,142.34,470.64,3.79,103.5
14:21:04,13.86,31.98,19.39,53.68,0.61,143.45,469.66,3.76,103.69
14:21:09,13.82,31.98,20.17,53.68,0.61,143.45,466.85,3.75,103.69
14:21:14,13.85,31.98,19.64,53.68,0.61,143.8,464.17,3.74,103.69
14:21:19,13.83,31.98,18.96,53.68,0.61,143.8,455.99,3.73,104.15
14:21:24,13.83,31.98,18.81,53.68,0.6,142.8,451.35,3.77,104.15
14:21:29,13.85,31.92,20.62,53.81,0.58,142.76,448.42,3.79,104.25
14:21:34,13.84,31.92,15.57,53.81,0.58,142.76,455.87,3.74,104.25
14:21:39,13.84,31.92,19.06,53.81,0.58,141.86,459.77,3.65,104.25
14:21:44,13.83,31.92,19.53,53.93,0.59,141.86,459.41,3.61,104.15
14:21:49,13.84,31.92,21.51,53.93,0.6,142.7,463.56,3.66,104.15
14:21:54,13.84,31.92,16.68,53.93,0.61,142.7,470.76,3.72,104.11
14:21:59,13.84,31.92,20.17,53.93,0.61,142.7,472.35,3.74,104.11
14:22:04,13.84,31.98,19.1,53.93,0.62,143.57,470.52,3.71,104.32
14:22:09,13.84,31.98,18.63,53.93,0.61,143.57,462.7,3.67,104.32
14:22:14,13.83,31.98,20.51,53.93,0.6,142.99,456.11,3.67,104.32
14:22:19,13.81,31.92,20.69,54.1,0.59,142.99,446.95,3.68,104.61
14:22:24,13.82,31.92,17.02,54.1,0.58,141.99,461.12,3.71,104.61
14:22:29,13.84,31.92,19.69,54.44,0.59,141.99,462.21,3.73,104.48
14:22:34,13.82,31.92,18.05,54.44,0.6,141.99,471.13,3.73,104.48
14:22:39,13.84,31.92,18.82,54.44,0.61,142.63,473.57,3.75,104.48
14:22:44,13.83,31.92,18.32,54.6,0.61,142.63,473.69,3.74,104.55
14:22:49,13.85,31.92,18.04,54.6,0.62,143.51,473.08,3.77,104.55
14:22:54,13.83,31.92,21.69,54.65,0.62,143.51,469.54,3.78,104.75
14:22:59,13.84,31.92,19.11,54.65,0.61,143.51,459.04,3.81,104.75
14:23:04,13.84,31.88,17.67,54.94,0.6,143.28,455.74,3.8,105.05
14:23:09,13.82,31.88,21.02,54.94,0.59,143.28,456.11,3.8,105.05
14:23:14,13.83,31.88,20.2,54.94,0.59,142.34,461.24,3.79,105.05
14:23:19,13.84,31.88,17.58,55.17,0.6,142.34,469.17,3.78,105.11
14:23:24,13.86,31.88,17.71,55.17,0.61,142.7,472.71,3.77,105.11
14:23:29,13.83,31.92,18.74,55.27,0.61,142.7,472.96,3.72,105.05
14:23:34,13.82,31.92,17.9,55.27,0.62,142.7,474.18,3.71,105.05
14:23:39,13.83,31.92,19.24,55.27,0.62,143.68,470.64,3.72,105.05
14:23:44,13.83,31.92,18.95,55.34,0.61,143.68,466,3.75,105.28
14:23:49,13.83,31.92,19.79,55.34,0.61,143.16,459.53,3.8,105.28
14:23:54,13.83,31.88,20.02,55.57,0.59,143.16,456.11,3.79,105.63
14:23:59,13.84,31.88,20.05,55.57,0.59,143.16,464.17,3.78,105.63
14:24:04,13.84,31.88,18.09,55.88,0.59,142.28,463.44,3.78,105.57
14:24:09,13.83,31.88,18.59,55.88,0.6,142.28,464.53,3.78,105.57
14:24:14,13.82,31.88,20.52,55.88,0.61,142.86,471.98,3.78,105.57
14:24:19,13.84,31.88,19.34,56.05,0.61,142.86,475.03,3.8,105.57
14:24:24,13.82,31.88,18.18,56.05,0.62,143.8,475.28,3.79,105.57
14:24:29,13.84,31.88,18.61,56.05,0.63,143.8,471.74,3.8,105.86
14:24:34,13.83,31.88,19.96,56.05,0.62,143.8,466,3.79,105.86
14:24:39,13.83,31.88,18.14,56.05,0.61,143.51,457.33,3.8,105.86
14:24:44,13.84,31.88,22.14,56.21,0.6,143.51,456.72,3.78,106.22
14:24:49,13.83,31.88,18.26,56.21,0.6,142.34,453.79,3.78,106.22
14:24:54,13.84,31.88,18.68,56.51,0.6,142.34,457.82,3.8,106.22
14:24:59,13.83,31.88,19.29,56.51,0.6,142.34,464.05,3.82,106.22
14:25:04,13.83,31.82,19,56.51,0.61,142.8,473.69,3.81,106.15
14:25:09,13.83,31.82,18.31,56.57,0.63,142.8,476.13,3.79,106.15
14:25:14,13.83,31.82,16.31,56.57,0.62,143.87,473.57,3.77,106.15
14:25:19,13.82,31.82,17.24,56.57,0.62,143.87,471.98,3.76,106.41
14:25:24,13.84,31.82,16.34,56.57,0.63,144.1,468.44,3.77,106.41
14:25:29,13.84,31.82,19.59,56.63,0.63,144.1,464.29,3.77,106.74
14:25:34,13.83,31.82,19.09,56.63,0.62,144.1,460.63,3.76,106.74
14:25:39,13.84,31.82,19.2,56.63,0.61,143.28,452.08,3.74,106.74
14:25:44,13.81,31.88,18.81,56.86,0.6,143.28,451.23,3.71,107.03
14:25:49,13.83,31.88,18.42,56.86,0.61,142.57,458.06,3.68,107.03
14:25:54,13.83,31.82,17.89,57.05,0.62,142.57,468.93,3.65,106.87
14:25:59,13.83,31.82,15.89,57.05,0.62,142.57,472.1,3.69,106.87
14:26:04,13.84,31.82,20.84,57.22,0.63,143.51,476.13,3.73,106.87
14:26:09,13.82,31.82,17.57,57.22,0.63,143.51,475.52,3.76,106.87
14:26:14,13.84,31.82,15.25,57.22,0.64,144.16,472.1,3.76,106.87
14:26:19,13.83,31.82,17.96,57.26,0.64,144.16,467.83,3.75,107.2
14:26:24,13.83,31.82,19.34,57.26,0.62,143.74,455.74,3.75,107.2
14:26:29,13.82,31.82,17.47,57.53,0.62,143.74,453.18,3.75,107.53
14:26:34,13.84,31.82,18.45,57.53,0.6,143.74,442.44,3.77,107.53
14:26:39,13.83,31.82,20.99,57.53,0.62,142.8,454.03,3.76,107.53
14:26:44,13.82,31.82,17.24,57.76,0.62,142.8,464.41,3.75,107.49
14:26:49,13.83,31.82,19.16,57.76,0.63,143.51,473.57,3.74,107.49
14:26:54,13.84,31.82,18.89,58.03,0.64,143.51,477.11,3.74,107.37
14:26:59,13.82,31.82,17.73,58.03,0.64,143.51,476.74,3.73,107.37
14:27:04,13.84,31.82,20.98,57.99,0.65,144.35,473.08,3.74,107.6
14:27:09,13.84,31.82,17.92,57.99,0.65,144.35,468.93,3.78,107.6
14:27:14,13.83,31.82,17.93,57.99,0.64,144.39,463.19,3.8,107.6
14:27:19,13.85,31.82,17.36,58.16,0.63,144.39,457.21,3.8,107.87
14:27:24,13.86,31.82,18.89,58.16,0.62,143.16,450.49,3.76,107.87
14:27:29,13.83,31.82,16.05,58.41,0.62,143.16,460.26,3.71,107.87
14:27:34,13.83,31.82,19.1,58.41,0.62,143.16,467.22,3.67,107.87
14:27:39,13.82,31.82,16.41,58.41,0.63,143.34,475.03,3.67,107.87
14:27:44,13.83,31.75,19.37,58.58,0.8,143.34,473.57,3.68,107.76
14:27:49,13.83,31.75,18.01,58.58,0.8,147.15,448.05,3.68,107.76
14:27:54,13.83,31.63,19.37,58.58,0.77,147.15,468.81,3.71,107.87
14:27:59,13.86,31.63,16.3,58.58,0.74,147.15,474.3,3.69,107.87
14:28:04,13.84,31.75,18.98,58.74,0.69,145.16,466.85,3.69,108.16
14:28:09,13.86,31.75,16.5,58.74,0.65,145.16,456.72,3.66,108.16
14:28:14,13.83,31.75,18.66,58.74,0.62,143.74,444.76,3.66,108.16
14:28:19,13.83,31.63,19.08,58.93,0.61,143.74,467.1,3.67,108.16
14:28:24,13.83,31.63,19.22,58.93,0.61,143.74,474.55,3.7,108.16
14:28:29,13.85,31.63,17.45,58.99,0.63,143.74,482.48,3.74,108.04
14:28:34,13.83,31.63,15.19,58.99,0.64,143.74,486.63,3.74,108.04
14:28:39,13.83,31.63,18.68,58.99,0.64,144.45,484.68,3.74,108.04
14:28:44,13.83,31.75,18.17,59.04,0.64,144.45,479.67,3.73,108.29
14:28:49,13.81,31.75,17.53,59.04,0.62,143.41,462.21,3.72,108.29
14:28:54,13.83,31.75,17.5,59.04,0.61,143.41,456.48,3.74,108.52
14:28:59,13.83,31.75,16.98,59.04,0.61,143.41,473.32,3.75,108.52
14:29:04,13.81,31.63,18.49,58.93,0.61,142.4,482.72,3.74,108.45
14:29:09,13.83,31.63,20.11,58.93,0.61,142.4,487.49,3.73,108.45
14:29:14,13.85,31.63,18.05,58.93,0.63,143.45,487.61,3.74,108.45
14:29:19,13.84,31.75,16.54,58.74,0.64,143.45,487.61,3.76,108.52
14:29:24,13.85,31.75,18.31,58.74,0.64,143.99,485.65,3.77,108.52
14:29:29,13.81,31.63,17.48,58.58,0.64,143.99,482.48,3.77,108.75
14:29:34,13.83,31.63,17.01,58.58,0.63,143.99,475.16,3.73,108.75
14:29:39,13.84,31.63,18.5,58.58,0.63,143.68,464.17,3.7,108.75
14:29:44,13.83,31.63,19.48,58.74,0.62,143.68,445.98,3.68,109.1
14:29:49,13.84,31.63,18.47,58.74,0.63,142.8,450.74,3.69,109.1
14:29:54,13.85,31.63,18.71,59.22,0.62,142.8,471,3.7,109.1
14:29:59,13.83,31.63,21.08,59.22,0.62,142.8,477.72,3.64,109.1
14:30:04,13.85,31.63,19.16,59.58,0.63,143.03,485.53,3.61,109
14:30:09,13.82,31.57,17.53,59.58,0.63,143.03,486.39,3.64,109
14:30:14,13.84,31.57,16.82,59.58,0.63,143.8,484.92,3.66,109
14:30:19,13.83,31.57,17.48,59.68,0.63,143.8,480.41,3.69,109.1
14:30:24,13.84,31.57,16.59,59.68,0.63,143.64,469.17,3.69,109.1
14:30:29,13.84,31.63,18.66,59.87,0.62,143.64,454.16,3.66,109.33
14:30:34,13.84,31.63,17.96,59.87,0.62,143.64,453.42,3.63,109.33
14:30:39,13.84,31.63,14.99,59.87,0.61,142.51,462.83,3.61,109.33
14:30:44,13.83,31.63,18.92,60.1,0.61,142.51,478.94,3.6,109.27
14:30:49,13.82,31.63,19.32,60.1,0.62,143.09,483.58,3.61,109.27
14:30:54,13.81,31.63,17.52,60.21,0.63,143.09,486.63,3.64,109.23
14:30:59,13.83,31.63,15.31,60.21,0.64,143.09,484.8,3.64,109.23
14:31:04,13.83,31.57,17.55,60.21,0.64,143.93,483.21,3.61,109.4
14:31:09,13.83,31.63,17.07,60.21,0.63,143.93,478.45,3.61,109.4
14:31:14,13.81,31.63,19.4,60.21,0.63,143.93,464.66,3.63,109.4
14:31:19,13.83,31.63,20.6,60.37,0.62,143.93,455.87,3.64,109.69
14:31:24,13.84,31.63,19.33,60.37,0.62,142.76,451.1,3.66,109.69
14:31:29,13.84,31.57,17.49,60.6,0.62,142.63,469.17,3.67,109.63
14:31:34,13.83,31.57,15.53,60.6,0.62,142.63,470.76,3.7,109.63
14:31:39,13.84,31.57,17.67,60.6,0.61,143.09,476.38,3.71,109.63
14:31:44,13.83,31.5,16.05,60.71,0.63,143.09,480.41,3.72,109.46
14:31:49,13.83,31.5,15.83,60.71,0.63,143.93,484.07,3.71,109.46
14:31:54,13.82,31.5,18.37,60.75,0.64,143.93,480.16,3.71,109.69
14:31:59,13.86,31.5,18.99,60.75,0.63,143.93,469.78,3.72,109.69
14:32:04,13.83,31.5,17.18,61.04,0.63,143.45,463.56,3.75,109.98
14:32:09,13.84,31.5,18.55,61.04,0.62,143.45,463.31,3.75,109.98
14:32:14,13.83,31.5,18.42,61.04,0.61,142.51,456.11,3.72,109.98
14:32:19,13.83,31.5,16.5,61.33,0.62,142.51,464.05,3.71,109.81
14:32:24,13.84,31.5,17.18,61.33,0.61,143.28,473.57,3.73,109.81
14:32:29,13.82,31.46,18.44,61.5,0.63,143.28,481.14,3.74,109.81
14:32:34,13.86,31.46,16.57,61.5,0.63,143.28,483.82,3.73,109.81
14:32:39,13.84,31.46,16.82,61.5,0.63,143.87,480.89,3.73,109.81
14:32:44,13.84,31.5,15.57,61.5,0.64,143.87,479.31,3.73,110.04
14:32:49,13.83,31.5,18.96,61.5,0.64,144.1,477.23,3.74,110.04
14:32:54,13.83,31.5,17.67,61.5,0.63,144.1,466.61,3.74,110.5
14:32:59,13.83,31.5,18.42,61.5,0.73,144.1,429.25,3.74,110.5
14:33:04,13.84,31.5,20.51,61.82,0.73,146.27,434.38,3.72,110.75
14:33:09,13.84,31.5,14.93,61.82,0.71,146.27,463.92,3.71,110.75
14:33:14,13.84,31.5,16.18,61.82,0.68,143.99,476.38,3.72,110.75
14:33:19,13.83,31.46,18.42,61.98,0.68,143.99,480.65,3.71,110.63
14:33:24,13.83,31.46,18.58,61.98,0.67,144.68,480.89,3.74,110.63
14:33:29,13.84,31.46,17.34,62.05,0.66,144.68,479.55,3.72,110.88
14:33:34,13.81,31.46,17.33,62.05,0.65,144.68,473.2,3.74,110.88
14:33:39,13.83,31.46,17.53,62.05,0.64,144.03,465.39,3.75,110.88
14:33:44,13.83,31.46,14.85,62.32,0.64,144.03,459.9,3.77,111.05
14:33:49,13.83,31.46,16.97,62.32,0.62,142.63,466,3.77,111.05
14:33:54,13.83,31.5,15.25,62.65,0.63,142.63,461.97,3.75,110.98
14:33:59,13.84,31.5,16.56,62.65,0.62,142.63,471.25,3.75,110.98
14:34:04,13.83,31.46,18.03,62.86,0.6,143.22,484.19,3.75,110.92
14:34:09,13.83,31.46,14.57,62.86,0.62,143.22,489.2,3.78,110.92
14:34:14,13.84,31.46,17.16,62.86,0.63,144.03,487.49,3.78,110.92
14:34:19,13.83,31.46,18.01,62.92,0.64,144.03,483.21,3.77,111.05
14:34:24,13.83,31.46,18.27,62.92,0.63,143.68,470.52,3.75,111.05
14:34:29,13.81,31.46,19.21,62.99,0.61,143.68,458.31,3.72,111.32
14:34:34,13.83,31.46,16.57,62.99,0.61,143.68,461.24,3.72,111.32
14:34:39,13.83,31.46,17.65,62.99,0.61,142.51,471.74,3.71,111.32
14:34:44,13.82,31.46,17.1,63.22,0.62,142.51,474.3,3.71,111.32
14:34:49,13.84,31.46,16.3,63.22,0.62,142.8,480.89,3.73,111.32
14:34:54,13.83,31.46,18.12,63.4,0.63,142.8,483.7,3.75,111.21
14:34:59,13.84,31.46,18.41,63.4,0.64,142.8,486.27,3.78,111.21
14:35:04,13.84,31.46,15.02,63.4,0.64,143.87,484.68,3.8,111.49
14:35:09,13.83,31.46,16.45,63.47,0.65,143.87,481.75,3.8,111.49
14:35:14,13.85,31.46,16.71,63.47,0.64,143.93,472.84,3.81,111.49
14:35:19,13.84,31.4,17.52,63.51,0.63,143.93,460.51,3.8,111.82
14:35:24,13.83,31.4,18.84,63.51,0.62,142.76,457.45,3.79,111.82
14:35:29,13.82,31.46,19.02,63.8,0.65,142.76,448.91,3.75,111.86
14:35:34,13.83,31.46,17.18,63.8,0.67,142.76,455.62,3.74,111.86
14:35:39,13.84,31.46,17.34,63.8,0.67,143.28,475.52,3.74,111.86
14:35:44,13.82,31.46,16.89,64.09,0.66,143.28,482.36,3.74,111.76
14:35:49,13.83,31.46,16.03,64.09,0.66,143.8,484.43,3.75,111.76
14:35:54,13.84,31.46,17.72,63.93,0.65,143.8,482.48,3.77,111.86
14:35:59,13.83,31.46,17.18,63.93,0.66,143.8,473.81,3.75,111.86
14:36:04,13.84,31.46,14.57,64.16,0.66,144.62,459.41,3.77,112.15
14:36:09,13.83,31.46,18.68,64.16,0.68,144.62,443.29,3.77,112.15
14:36:14,13.83,31.46,17.68,64.16,0.69,145.69,426.08,3.74,112.15
14:36:19,13.86,31.4,16.36,64.49,0.71,145.69,418.63,3.74,112.22
14:36:24,13.83,31.4,16.43,64.49,0.74,147.99,419.73,3.72,112.22
14:36:29,13.83,31.34,16.56,64.7,0.76,147.99,415.21,3.74,112.09
14:36:34,13.83,31.34,18.03,64.7,0.78,147.99,409.84,3.75,112.09
14:36:39,13.83,31.34,14.17,64.7,0.83,150.03,386.89,3.76,112.09
14:36:44,13.84,31.34,17.48,64.83,0.91,150.03,327.92,3.77,112.22
14:36:49,13.82,31.34,17.85,64.83,0.98,156.03,313.27,3.78,112.22
14:36:54,13.85,31.4,16.56,64.76,1.05,156.03,317.42,3.78,112.57
14:36:59,13.82,31.4,16.06,64.76,0.88,156.03,296.06,3.78,112.57
14:37:04,13.84,31.34,18.02,64.83,0.88,160.93,289.71,3.75,113.22
14:37:09,13.86,31.34,13.69,64.83,0.91,160.93,295.69,3.76,113.22
14:37:14,13.85,31.34,0,64.83,0.93,164.88,297.64,3.77,113.22
14:37:19,13.87,31.4,0,64.83,0.94,164.88,293.98,3.77,113.41
14:37:24,13.86,31.4,0,64.83,0.95,165.46,290.68,3.72,113.41
14:37:29,13.89,31.4,0,64.83,0.96,165.46,288.73,3.71,112.57
14:37:34,13.87,31.4,0,64.83,0.96,165.46,286.41,3.67,112.57
14:37:39,13.9,31.4,0,64.83,0.96,166.17,285.19,3.67,112.57
14:37:44,13.87,31.34,0,64.87,0.97,166.17,285.07,3.68,111.99
14:37:49,13.86,31.34,0,64.87,0.98,166.8,285.8,3.67,111.99
14:37:54,13.89,31.4,0,64.83,1,166.8,284.82,3.68,111.55
14:37:59,13.86,31.4,0,64.83,1,166.8,284.21,3.68,111.55
14:38:04,13.89,31.4,0,64.93,1.01,167.34,283.12,3.68,111.05
14:38:09,13.86,31.4,0,64.93,1.01,167.34,281.65,3.64,111.05
14:38:14,13.86,31.4,0,64.93,1.02,167.7,281.77,3.63,111.05
14:38:19,13.88,31.4,0,64.93,1.04,167.7,281.04,3.61,110.27
14:38:24,13.86,31.4,0,64.93,1.04,167.93,280.06,3.62,110.27
14:38:29,13.86,31.4,0,64.93,1.05,167.93,279.82,3.64,109.17
14:38:34,13.86,31.4,0,64.93,1.06,167.93,279.7,3.64,109.17
14:38:39,13.86,31.4,0,64.93,1.06,168.28,280.43,3.6,109.17
14:38:44,13.87,31.4,0,64.87,1.07,168.28,282.14,3.57,108.22
14:38:49,13.88,31.4,0,64.87,1.08,168.64,283.24,3.56,108.22
14:38:54,13.89,31.4,0,64.83,1.09,168.64,284.09,3.58,107.6
14:38:59,13.86,31.4,0,64.83,1.1,168.64,284.58,3.59,107.6
14:39:04,13.88,31.46,0,65.04,1.1,169.04,284.09,3.58,107.16
14:39:09,13.87,31.46,0,65.04,1.1,169.04,282.87,3.58,107.16
14:39:14,13.87,31.46,0,65.04,1.1,169.16,281.53,3.56,107.16
14:39:19,13.88,31.46,0,65.68,1.09,169.16,278.96,3.56,106.51
14:39:24,13.87,31.46,0,65.68,1.09,168.87,276.4,3.58,106.51
14:39:29,13.87,31.4,0,66.1,1.09,168.87,273.72,3.55,105.86
14:39:34,13.88,31.4,0,66.1,1.09,168.87,272.62,3.53,105.86
14:39:39,13.86,31.4,0,66.1,1.09,168.58,272.62,3.53,105.86
14:39:44,13.87,31.4,0,66.27,1.09,168.58,272.49,3.55,104.98
14:39:49,13.89,31.4,0,66.27,1.09,168.58,272.74,3.56,104.98
14:39:54,13.87,31.46,0,66.37,1.09,168.58,273.72,3.56,104.55
14:39:59,13.86,31.46,0,66.37,1.1,168.58,273.84,3.58,104.55
14:40:04,13.89,31.46,0,66.37,1.1,168.74,273.84,3.58,104.21
14:40:09,13.89,31.46,0,66.37,1.12,168.74,275.06,3.59,104.15
14:40:14,13.88,31.46,0,66.37,1.12,169.04,275.91,3.58,104.15
14:40:19,13.88,31.46,0,66.37,1.12,169.04,276.77,3.55,103.98
14:40:24,13.89,31.46,0,66.37,1.13,169.33,278.35,3.55,103.98
14:40:29,13.89,31.46,0,66.37,1.13,169.33,277.99,3.53,103.88
14:40:34,13.87,31.46,0,66.37,1.12,169.33,277.26,3.52,103.88
14:40:39,13.88,31.46,0,66.37,1.13,169.33,275.3,3.53,103.88
14:40:44,13.87,31.46,0,66.54,1.12,169.33,273.35,3.57,103.69
14:40:49,13.88,31.46,0,66.54,1.12,168.93,271.64,3.59,103.69
14:40:54,13.88,31.46,0,66.71,1.12,168.93,270.17,3.58,103.23
14:40:59,13.88,31.46,0,66.71,1.12,168.93,269.93,3.57,103.23
14:41:04,13.9,31.46,0,66.81,1.12,168.68,270.05,3.55,102.87
14:41:09,13.89,31.57,0,66.81,1.11,168.68,270.78,3.52,102.87
14:41:14,13.88,31.57,0,66.81,1.12,168.93,271.88,3.49,102.87
14:41:19,13.87,31.46,0,66.81,1.12,168.93,273.23,3.47,102.56
14:41:24,13.88,31.46,0,66.81,1.13,169.22,274.33,3.47,102.56
14:41:29,13.88,31.57,0,66.81,1.13,169.22,274.81,3.47,102.39
14:41:34,13.89,31.57,0,66.81,1.13,169.22,275.91,3.47,102.39
14:41:39,13.89,31.57,0,66.81,1.14,169.39,276.28,3.49,102.39
14:41:44,13.86,31.57,0,66.94,1.13,169.39,274.81,3.49,102.33
14:41:49,13.88,31.57,0,66.94,1.13,169.22,273.1,3.46,102.33
14:41:54,13.89,31.57,0,66.98,1.13,169.22,271.52,3.42,102.1
14:41:59,13.88,31.57,0,66.98,1.12,169.22,270.54,3.42,102.1
14:42:04,13.87,31.57,0,67.04,1.12,168.99,269.56,3.41,101.76
14:42:09,13.89,31.57,0,67.04,1.06,168.99,269.69,3.42,101.76
14:42:14,13.87,31.57,0,67.04,0.79,169.33,238.07,3.42,101.76
14:42:19,13.86,31.57,0,66.98,0.77,169.33,228.79,3.4,101.49
14:42:24,13.86,31.57,0,66.98,0.77,170.69,227.69,3.41,101.49
14:42:29,13.88,31.57,0,66.94,0.78,170.81,229.64,3.42,101.37
14:42:34,13.87,31.57,0,66.94,0.8,170.81,232.82,3.47,101.37
14:42:39,13.87,31.57,0,66.94,0.81,171.92,235.5,3.49,101.37
14:42:44,13.9,31.57,0,66.81,0.82,171.92,237.94,3.5,101.37
14:42:49,13.87,31.57,0,66.81,0.83,172.86,240.39,3.52,101.37
14:42:54,13.87,31.57,0,66.75,0.84,172.86,242.22,3.52,101.43
14:42:59,13.88,31.57,0,66.75,0.85,172.86,244.41,3.53,101.43
14:43:04,13.88,31.57,0,66.94,0.86,173.57,244.41,3.53,101.43
14:43:09,13.88,31.57,0,66.94,0.85,173.57,243.68,3.5,101.43
14:43:14,13.88,31.57,0,66.94,0.85,173.64,242.09,3.49,101.43
14:43:19,13.87,31.57,0,67.1,0.85,173.64,239.9,3.47,101.26
14:43:24,13.87,31.57,0,67.1,0.85,173.41,238.31,3.48,101.26
14:43:29,13.88,31.63,0,67.21,0.84,173.41,238.43,3.47,101.03
14:43:34,13.87,31.63,0,67.21,0.85,173.41,238.92,3.48,101.03
14:43:39,13.89,31.63,0,67.21,0.85,173.51,240.14,3.49,101.03
14:43:44,13.87,31.57,0,67.21,0.86,173.51,241.12,3.51,100.8
14:43:49,13.87,31.57,0,67.21,0.87,173.99,243.68,3.5,100.8
14:43:54,13.91,31.63,0,67.1,0.88,173.99,245.27,3.47,100.51
14:43:59,13.91,31.63,0,67.1,0.83,173.99,231.11,6.79,100.51
14:44:04,13.91,31.63,0,67.04,0.76,172.76,209.13,14.6,100.99
14:44:09,13.91,31.63,0,67.04,0.7,172.76,185.2,17.7,100.99
14:44:14,13.92,31.63,0,67.04,0.66,168.51,156.88,18.65,100.99
14:44:19,13.94,31.63,0,66.98,0.63,168.51,133.19,19.16,101.7
14:44:24,13.93,31.63,0,66.98,0.6,165.57,127.46,19.42,101.7
14:44:29,13.91,31.75,0,66.98,0.58,165.57,124.16,19.56,102.33
14:44:34,13.94,31.75,0,66.98,0.55,165.57,119.52,19.67,102.33
14:44:39,13.94,31.75,0,66.98,0.53,162.58,117.93,19.75,102.33
14:44:44,13.89,31.82,0,67.1,0.51,162.58,116.59,19.81,102.39
14:44:49,13.9,31.82,0,67.1,0.52,160.4,136.49,19.83,102.39
14:44:54,13.91,31.75,0,67.21,0.52,160.4,167.99,11.17,101.76
14:44:59,13.9,31.75,0,67.21,0.55,160.4,181.54,7.05,101.76
14:45:04,13.9,31.69,0,67.1,0.56,162.35,188.99,6.03,101.26
14:45:09,13.91,31.69,0,67.17,0.57,162.35,194.85,5.26,101.26
14:45:14,13.89,31.69,0,67.17,0.58,164.1,199.61,4.59,101.26
14:45:19,13.9,31.75,0,67.04,0.61,164.1,203.03,3.97,100.87
14:45:24,13.89,31.75,0,67.04,0.62,165.69,206.45,3.83,100.87
14:45:29,13.87,31.82,0,66.98,0.63,165.69,209.01,3.79,100.51
14:45:34,13.88,31.82,0,66.98,0.65,165.69,212.31,3.8,100.51
14:45:39,13.87,31.82,0,66.98,0.66,167.34,214.87,3.78,100.51
14:45:44,13.88,31.82,0,66.81,0.67,167.34,218.78,3.74,100.41
14:45:49,13.87,31.82,0,66.81,0.65,168.58,222.32,3.71,100.41
14:45:54,13.89,31.82,0,66.75,0.6,168.58,212.43,3.7,100.41
14:45:59,13.86,31.82,0,66.75,0.61,168.58,212.43,3.69,100.41
14:46:04,13.87,31.88,0,66.75,0.63,170.23,214.63,3.69,100.47
14:46:09,13.89,31.88,0,66.75,0.64,170.23,217.8,3.68,100.47
14:46:14,13.87,31.88,0,66.75,0.59,171.67,221.1,3.71,100.47
14:46:19,13.87,31.82,0,66.64,0.54,171.67,206.32,3.72,100.7
14:46:24,13.89,31.82,0,66.64,0.55,173.47,204,3.72,100.7
14:46:29,13.89,31.82,0,66.6,0.56,173.47,206.08,3.71,100.87
14:46:34,13.91,31.82,0,66.6,0.56,173.47,201.81,3.69,100.87
14:46:39,13.89,31.82,0,66.6,0.52,173.57,183.13,11.34,100.87
14:46:44,13.91,31.82,0,66.54,0.5,173.57,166.77,16.83,101.53
14:46:49,13.89,31.82,0,66.54,0.47,169.56,154.93,18.22,101.53
14:46:54,13.93,31.82,0,66.44,0.45,169.56,143.21,18.63,102.68
14:46:59,13.94,31.82,0,66.44,0.44,169.56,134.54,19.11,102.68
14:47:04,13.94,31.92,0,66.37,0.42,166.3,123.55,19.37,103.4
14:47:09,13.94,31.92,0,66.37,0.41,166.3,108.29,19.53,103.4
14:47:14,13.94,31.92,0,66.37,0.4,163.75,93.27,19.61,103.4
14:47:19,13.94,31.88,0,66.37,0.39,163.75,89.98,19.68,104.15
14:47:24,13.9,31.88,0,66.37,0.38,161.74,92.3,19.75,104.15
14:47:29,13.87,31.92,0,66.54,0.39,161.74,112.93,18.8,103.63
14:47:34,13.89,31.92,0,66.54,0.41,161.74,134.9,9.42,103.63
14:47:39,13.89,31.92,0,66.54,0.41,163.56,145.28,7.09,103.63
14:47:44,13.87,31.88,0,66.64,0.43,163.56,151.63,6.05,102.87
14:47:49,13.9,31.88,0,66.64,0.43,165.82,157,5.35,102.87
14:47:54,13.88,31.92,0,66.64,0.44,165.82,162.01,4.52,102.16
14:47:59,13.85,31.92,0,66.64,0.45,165.82,165.91,4.03,102.16
14:48:04,13.91,31.88,0,66.6,0.46,167.74,170.55,3.89,101.49
14:48:09,13.87,31.88,0,66.6,0.48,167.74,174.58,3.82,101.49
14:48:14,13.87,31.88,0,66.6,0.49,169.45,178.37,3.77,101.49
14:48:19,13.87,31.88,0,66.54,0.49,169.45,181.91,3.75,101.1
14:48:24,13.88,31.88,0,66.54,0.51,170.98,186.79,3.71,101.1
14:48:29,13.87,31.92,0,66.5,0.51,170.98,189.72,3.71,100.8
14:48:34,13.87,31.92,0,66.5,0.52,170.98,192.41,3.67,100.8
14:48:39,13.88,31.92,0,66.5,0.53,172.4,196.19,3.7,100.8
14:48:44,13.89,31.88,0,66.5,0.54,172.4,199.37,3.7,100.7
14:48:49,13.87,31.88,0,66.5,0.55,173.64,202.05,3.71,100.7
14:48:54,13.87,31.88,0,66.5,0.56,173.64,203.15,3.69,100.7
14:48:59,13.91,31.88,0,66.5,0.56,173.64,202.17,3.67,100.7
14:49:04,13.91,31.92,0,66.44,0.53,174.37,184.47,8.38,100.99
14:49:09,13.91,31.92,0,66.44,0.5,174.37,167.87,15.42,100.99
14:49:14,13.95,31.92,0,66.44,0.47,170.23,155.41,18.01,100.99
14:49:19,13.93,31.92,0,66.37,0.44,170.23,143.33,18.6,101.93
14:49:24,13.93,31.92,0,66.37,0.43,166.61,134.05,19.08,101.93
14:49:29,13.92,31.98,0,66.31,0.41,166.61,119.4,19.32,102.68
14:49:34,13.92,31.98,0,66.31,0.4,166.61,99.87,19.47,102.68
14:49:39,13.92,31.98,0,66.31,0.4,164.04,89.73,19.61,102.68
14:49:44,13.97,31.98,0,66.31,0.38,164.04,90.83,19.69,103.46
14:49:49,13.91,31.98,0,66.31,0.37,161.8,92.05,19.75,103.46
14:49:54,13.89,31.98,0,66.37,0.38,161.8,110.49,19.48,103.27
14:49:59,13.91,31.98,0,66.37,0.39,161.8,132.83,10.57,103.27
14:50:04,13.86,31.98,0,66.44,0.4,162.93,143.94,7.09,102.68
14:50:09,13.88,31.98,0,66.44,0.41,162.93,150.53,5.95,102.68
14:50:14,13.89,31.98,0,66.44,0.42,165.04,155.54,5.24,102.68
14:50:19,13.86,32.05,0,66.5,0.42,165.04,159.81,4.54,102.04
14:50:24,13.9,32.05,0,66.5,0.44,167.09,163.84,4.02,102.04
14:50:29,13.89,31.98,0,66.44,0.45,167.09,167.01,3.84,101.37
14:50:34,13.89,31.98,0,66.44,0.45,167.09,171.41,3.77,101.37
14:50:39,13.89,31.98,0,66.44,0.47,168.93,175.92,3.72,101.37
14:50:44,13.89,31.98,0,66.31,0.49,168.93,180.44,3.7,101.03
14:50:49,13.87,31.98,0,66.31,0.49,170.56,183.98,3.69,101.03
14:50:54,13.86,31.98,0,66.21,0.51,170.56,188.26,3.67,100.8
14:50:59,13.86,31.98,0,66.21,0.52,170.56,192.16,3.65,100.8
14:51:04,13.87,31.98,0,66.14,0.52,172.11,194.97,3.63,100.74
14:51:09,13.86,31.98,0,66.14,0.53,172.11,199.24,3.61,100.74
14:51:14,13.9,31.98,0,66.14,0.54,173.47,201.81,3.64,100.74
14:51:19,13.86,31.98,0,66.14,0.56,173.47,204.49,3.63,100.7
14:51:24,13.9,31.98,0,66.14,0.55,174.18,197.78,3.64,100.7
14:51:29,13.9,31.98,0,66.1,0.51,174.18,179.95,12.41,101.1
14:51:34,13.93,31.98,0,66.1,0.48,174.18,166.16,17.02,101.1
14:51:39,13.94,31.98,0,66.1,0.46,170.33,152.97,18.5,101.1
14:51:44,13.93,32.05,0,66.04,0.44,170.33,142.35,19.06,102.1
14:51:49,13.92,32.05,0,66.04,0.42,166.99,133.93,19.42,102.1
14:51:54,13.92,31.98,0,66,0.4,166.99,121.72,19.59,102.81
14:51:59,13.94,31.98,0,66,0.4,166.99,103.41,19.69,102.81
14:52:04,13.94,32.05,0,66,0.38,164,93.52,19.79,103.69
14:52:09,13.95,32.05,0,66,0.37,164,89.98,19.87,103.69
14:52:14,13.89,32.05,0,66,0.36,161.99,89.73,19.89,103.69
14:52:19,13.87,32.05,0,66.1,0.36,161.99,107.07,19.72,103.4
14:52:24,13.89,32.05,0,66.1,0.37,162.35,132.34,11.12,103.4
14:52:29,13.88,32.05,0,66.27,0.39,162.45,143.94,7.11,102.75
14:52:34,13.89,32.05,0,66.27,0.4,162.45,150.65,5.88,102.75
14:52:39,13.86,32.05,0,66.27,0.4,164.5,155.66,5.28,102.75
14:52:44,13.87,32.05,0,66.27,0.42,164.5,159.69,4.55,102.16
14:52:49,13.86,32.05,0,66.27,0.42,166.61,163.59,3.96,102.16
14:52:54,13.86,32.05,0,66.21,0.44,166.61,167.38,3.8,101.53
14:52:59,13.89,32.05,0,66.21,0.44,166.61,172.02,3.71,101.53
14:53:04,13.87,32.05,0,66.14,0.46,168.51,175.56,3.69,101.2
14:53:09,13.87,32.05,0,66.14,0.47,168.51,179.83,3.66,101.2
14:53:14,13.89,32.05,0,66.14,0.48,170.27,184.23,3.65,101.2
14:53:19,13.86,32.05,0,66.04,0.49,170.27,187.77,3.63,101.03
14:53:24,13.86,32.05,0,66.04,0.51,171.92,192.28,3.63,101.03
14:53:29,13.89,32.05,0,66,0.51,171.92,195.34,3.64,100.99
14:53:34,13.88,32.05,0,66,0.53,171.92,199.37,3.66,100.99
14:53:39,13.86,32.05,0,66,0.54,173.41,203.15,3.67,100.99
14:53:44,13.91,32.05,0,65.93,0.55,173.41,206.08,3.66,101.03
14:53:49,13.88,32.05,0,65.93,0.53,174.18,196.44,4.16,101.03
14:53:54,13.92,32.05,0,65.93,0.5,174.18,177.76,13.19,101.49
14:53:59,13.91,32.05,0,65.93,0.47,174.18,164.2,17.21,101.49
14:54:04,13.9,32.15,0,65.93,0.45,170.17,152,18.31,102.56
14:54:09,13.92,32.15,0,65.93,0.43,170.17,141.62,18.86,102.56
14:54:14,13.91,32.15,0,65.93,0.41,166.74,132.71,19.27,102.56
14:54:19,13.93,32.15,0,65.87,0.4,166.74,119.4,19.45,103.33
14:54:24,13.93,32.15,0,65.87,0.38,164,101.57,19.56,103.33
14:54:29,13.96,32.15,0,65.68,0.36,164,88.39,19.65,104.11
14:54:34,13.93,32.15,0,65.68,0.36,164,91.93,19.75,104.11
14:54:39,13.91,32.15,0,65.68,0.35,161.7,96.45,19.79,104.11
14:54:44,13.89,32.11,0,65.75,0.36,161.7,117.93,17.63,104.04
14:54:49,13.89,32.11,0,65.75,0.37,162.35,134.05,8.93,104.04
14:54:54,13.87,32.15,0,65.87,0.39,162.35,146.99,6.96,103.46
14:54:59,13.89,32.15,0,65.87,0.4,162.35,153.71,5.87,103.46
14:55:04,13.88,32.15,0,66,0.41,164.69,158.71,5.19,102.81
14:55:09,13.86,32.15,0,66,0.42,164.69,162.74,4.41,102.81
14:55:14,13.89,32.15,0,66,0.43,166.99,166.52,4.01,102.81
14:55:19,13.88,32.15,0,65.93,0.44,166.99,170.31,3.86,102.22
14:55:24,13.88,32.15,0,65.93,0.45,168.87,174.46,3.74,102.22
14:55:29,13.87,32.21,0,65.93,0.46,168.87,178.73,3.69,101.83
14:55:34,13.87,32.21,0,65.93,0.48,168.87,183.25,3.62,101.83
14:55:39,13.86,32.21,0,65.93,0.49,170.69,186.79,3.63,101.83
14:55:44,13.87,32.21,0,65.93,0.5,170.69,191.06,3.64,101.6
14:55:49,13.87,32.21,0,65.93,0.51,172.34,195.09,3.67,101.6
14:55:54,13.89,32.15,0,65.81,0.52,172.34,198.75,3.67,101.49
14:55:59,13.89,32.15,0,65.81,0.53,172.34,201.93,3.69,101.49
14:56:04,13.88,32.15,0,65.81,0.55,173.74,204.37,3.69,101.49
14:56:09,13.91,32.15,0,65.81,0.54,173.74,197.17,4.25,101.49
14:56:14,13.91,32.15,0,65.81,0.51,173.09,178.12,12,101.49
14:56:19,13.92,32.21,0,65.68,0.48,173.09,164.2,17.14,102.16
14:56:24,13.92,32.21,0,65.68,0.45,169.16,152.36,18.37,102.16
14:56:29,13.94,32.21,0,65.68,0.43,169.16,142.23,19.01,103.17
14:56:34,13.9,32.21,0,65.68,0.41,169.16,134.05,19.33,103.17
14:56:39,13.94,32.21,0,65.68,0.4,165.75,123.31,19.49,103.17
14:56:44,13.92,32.21,0,65.58,0.39,165.75,106.46,19.62,103.88
14:56:49,13.91,32.21,0,65.58,0.37,163.16,91.56,19.7,103.88
14:56:54,13.94,32.28,0,65.68,0.36,163.16,87.9,19.8,104.25
14:56:59,13.91,32.28,0,65.68,0.35,163.16,88.39,19.84,104.25
14:57:04,13.89,32.28,0,65.87,0.36,160.76,105.73,19.33,103.46
14:57:09,13.89,32.28,0,65.87,0.36,160.76,130.75,10.29,103.46
14:57:14,13.87,32.28,0,65.87,0.37,162.51,141.99,7.15,103.46
14:57:19,13.89,32.28,0,65.93,0.39,162.51,148.94,6.01,102.68
14:57:24,13.89,32.28,0,65.93,0.4,164.81,154.93,5.35,102.68
14:57:29,13.9,32.28,0,65.87,0.41,164.81,158.83,4.67,102.04
14:57:34,13.89,32.28,0,65.87,0.41,164.81,163.11,4.05,102.04
14:57:39,13.89,32.28,0,65.87,0.43,166.86,166.16,3.85,102.04
14:57:44,13.88,32.21,0,65.81,0.45,166.86,170.8,3.75,101.6
14:57:49,13.87,32.21,0,65.81,0.45,168.81,175.44,3.72,101.6
14:57:54,13.89,32.28,0,65.75,0.47,168.81,179.47,3.71,101.33
14:57:59,13.87,32.28,0,65.75,0.48,168.81,183.25,3.68,101.33
14:58:04,13.89,32.28,0,65.75,0.49,170.56,188.01,3.65,101.2
14:58:09,13.85,32.28,0,65.75,0.5,170.56,192.41,3.63,101.16
14:58:14,13.88,32.28,0,65.75,0.52,172.34,195.09,3.63,101.16
14:58:19,13.86,32.21,0,65.68,0.52,172.34,198.27,3.61,101.2
14:58:24,13.88,32.21,0,65.68,0.54,173.74,202.66,3.61,101.2
14:58:29,13.89,32.28,0,65.68,0.55,173.74,205.71,3.61,101.2
14:58:34,13.89,32.28,0,65.68,0.53,173.74,193.51,5.54,101.2
14:58:39,13.91,32.28,0,65.68,0.5,173.15,175.07,13.75,101.2
14:58:44,13.91,32.34,0,65.62,0.47,173.15,162.62,17.85,102.04
14:58:49,13.9,32.34,0,65.62,0.45,169.22,150.9,18.55,102.04
14:58:54,13.92,32.34,0,65.68,0.42,169.22,141.37,19.04,103.1
14:58:59,13.94,32.34,0,65.68,0.4,169.22,134.54,19.37,103.1
14:59:04,13.93,32.34,0,65.62,0.39,165.86,122.09,19.52,103.81
14:59:09,13.95,32.34,0,65.62,0.38,165.86,105.24,19.63,103.81
14:59:14,13.94,32.34,0,65.62,0.37,163.04,92.91,19.73,103.81
14:59:19,13.95,32.4,0,65.58,0.36,163.04,92.17,19.78,104.55
14:59:24,13.94,32.4,0,65.58,0.35,160.7,91.44,19.85,104.55
14:59:29,13.95,32.4,0,65.52,0.35,160.7,91.32,19.88,105.11
14:59:34,13.94,32.4,0,65.52,0.34,160.7,94.74,19.94,105.11
14:59:39,13.96,32.4,0,65.52,0.34,158.23,93.52,20.15,105.11
14:59:44,13.97,32.4,0,65.45,0.32,158.23,95.84,20.22,105.86
14:59:49,13.95,32.4,0,65.45,0.32,155.74,94.86,20.23,105.86
14:59:54,13.96,32.4,0,65.39,0.31,155.74,93.4,20.26,105.86
14:59:59,13.95,32.4,0,65.39,0.3,155.74,87.29,20.27,105.86
15:00:04,13.97,32.34,0,65.29,0.3,153.69,83.87,20.26,105.34
15:00:09,13.97,32.47,0,65.29,0.29,153.69,82.29,20.26,105.28
15:00:14,13.96,32.47,0,65.29,0.28,151.94,82.41,20.26,105.28
15:00:19,13.95,32.47,0,65.22,0.28,151.94,81.31,20.26,104.61
15:00:24,13.94,32.47,0,65.22,0.28,150.22,80.82,20.26,104.61
15:00:29,13.93,32.47,0,65.16,0.27,150.22,81.31,20.24,103.98
15:00:34,13.91,32.47,0,65.16,0.26,150.22,82.16,20.22,103.98
15:00:39,13.9,32.47,0,65.16,0.26,148.7,82.53,20.21,103.98
15:00:44,13.9,32.47,0,65.1,0.26,148.7,83.51,20.2,103.27
15:00:49,13.89,32.47,0,65.1,0.26,147.4,84.12,20.2,103.27
15:00:54,13.87,32.4,0,65.1,0.25,147.4,85.09,20.17,102.75
15:00:59,13.88,32.4,0,65.1,0.24,147.4,85.34,20.17,102.75
15:01:04,13.86,32.47,0,64.99,0.24,146.23,86.56,20.16,102.16
15:01:09,13.86,32.47,0,64.99,0.24,146.23,87.66,20.16,102.16
15:01:14,13.88,32.47,0,64.99,0.24,145.23,87.9,20.14,102.16
15:01:19,13.84,32.47,0,64.93,0.24,145.23,90.1,20.13,101.53
15:01:24,13.83,32.47,0,64.93,0.23,144.1,93.03,20.1,101.53
15:01:29,13.83,32.47,0,64.93,0.23,144.1,104.99,20.1,101.1
15:01:34,13.81,32.47,0,64.93,0.22,144.1,125.87,20.08,101.1
15:01:39,13.81,32.47,0,64.93,0.22,142.63,138.2,20.1,101.1
15:01:44,13.79,32.47,0,64.83,0.21,142.63,143.82,20.07,100.64
15:01:49,13.8,32.47,0,64.83,0.21,141.28,147.23,20.06,100.64
15:01:54,13.77,32.51,0,64.76,0.21,141.28,149.19,20.06,100.22
15:01:59,13.76,32.51,0,64.76,0.21,141.28,150.9,20.06,100.22
15:02:04,13.76,32.51,0,64.7,0.21,139.87,152,20.06,99.86
15:02:09,13.76,32.51,0,64.7,0.2,139.87,151.87,20.06,99.86
15:02:14,13.78,32.51,0,64.7,0.2,138.29,152.73,20.05,99.86
15:02:19,13.73,32.51,0,64.66,0.2,138.29,153.22,20.06,99.55
15:02:24,13.73,32.51,0,64.66,0.2,136.86,153.22,20.06,99.55
15:02:29,13.73,32.51,0,64.6,0.2,136.76,153.34,20.06,99.21
15:02:34,13.73,32.51,0,64.6,0.19,136.76,153.46,20.04,99.21
15:02:39,13.72,32.51,0,64.6,0.19,135.34,152.97,20.04,99.21
15:02:44,13.7,32.57,0,64.6,0.19,135.34,152.85,20.05,98.92
15:02:49,13.72,32.57,0,64.6,0.19,133.81,152.12,20.04,98.92
15:02:54,13.68,32.57,0,64.49,0.18,133.81,151.87,20.02,98.63
15:02:59,13.67,32.57,0,64.49,0.19,133.81,151.87,20.02,98.63